time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414840,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7098867297172546,0.2711647450923919,0.2487560212612152,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8773670792579651,0.5266844630241394,0.5023737549781799,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9152777791023254,0.5969645380973816,0.4188019931316376,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.7736193537712097,0.3567320704460144,0.3424864709377289,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.6688689589500427,0.2281734198331833,1.0503156185150146,284.9742126464844,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2193908691406,284.9754943847656,1.0,0.6124486923217773,1.0,1.0,0.0,1.0,-3.0771825313568115,3.0771749019622803,7.612257832079194e-06,2.376392602920532,0.8838636875152588,0.8838636875152588,0.0,209.0513153076172,183.0,56954.1640625,-0.0,2762.908935546875,1.0,279.7415466308594,283.5450134277344,294.3931884765625,298.001953125,313.061279296875,298.5343933105469,280.04998779296875,36053.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675876498222352,1.0,0.0,0.0,3.57632827758789,3.5763516426086426,8.534302651241887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7533.19580078125,0.0,1453.1334228515625,1895.4371337890625,-0.0,4019.92724609375,0.8889814019203186,1.0,0.0,3.0,1.0,0.0
12414900,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.7150248289108276,0.2715366184711456,0.2487429529428482,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.883491039276123,0.5264827609062195,0.5017824769020081,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.9240025877952576,0.5992072820663452,0.4200505316257477,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7793276309967041,0.3571418821811676,0.342503160238266,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.6739675402641296,0.2285350263118744,1.0503103733062744,285.1059265136719,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.2261657714844,285.1127319335937,1.0,0.6090773344039917,1.0,1.0,0.0,1.0,-3.077966451644897,3.0779590606689453,7.615881713718409e-06,2.3768913745880127,0.9070587754249572,0.9070587754249572,0.0,202.88536071777344,183.0,55968.71875,-0.0,2732.091796875,1.0,279.9969482421875,283.6978454589844,294.37261962890625,297.8562927246094,313.061279296875,298.5343933105469,280.04998779296875,34936.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960346817970276,1.0,0.0,0.0,3.5991358757019043,3.599159240722656,8.64350283791282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7754.22021484375,0.0,1469.4688720703125,1895.4371337890625,-0.0,3955.6767578125,0.8936105370521545,1.0,0.0,3.0,1.0,0.0
12414960,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7206473350524902,0.2720412015914917,0.2489295303821563,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.8905088901519775,0.5264618396759033,0.5014718174934387,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.9338387250900269,0.6015966534614563,0.4215103387832641,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.7858595848083496,0.3577134013175964,0.3427427113056183,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.6798467636108398,0.2290423363447189,1.051143765449524,285.1352233886719,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2344055175781,285.1350402832031,1.0,0.6058311462402344,1.0,1.0,0.0,1.0,-3.080859661102295,3.080852031707764,7.630001164216083e-06,2.3790407180786133,0.9228173494338988,0.9228173494338988,0.0,196.50010681152344,171.0,56056.96484375,-0.0,2704.254150390625,1.0,280.0412902832031,283.7222900390625,294.399658203125,297.9325866699219,313.061279296875,298.5343933105469,279.75,34230.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575790762901306,1.0,0.0,0.0,3.639780759811402,3.639804363250733,8.839826364237524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8311.7548828125,0.0,1508.62890625,1895.4371337890625,-0.0,3930.97607421875,0.9018574953079224,1.0,0.0,3.0,1.0,0.0
12415020,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7307711839675903,0.2718365490436554,0.2486581951379776,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.90382182598114,0.5249111652374268,0.5000156164169312,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9519833326339722,0.604415774345398,0.4235404133796692,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7983490824699402,0.3578083515167236,0.3427005112171173,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6911852955818176,0.2293823659420013,1.051531195640564,284.94830322265625,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2334289550781,284.9468994140625,1.0,0.5992011427879333,1.0,1.0,0.0,1.0,-3.081650733947754,3.0816431045532227,7.634021130797919e-06,2.3796935081481934,0.907207727432251,0.907207727432251,0.0,184.7638092041016,159.0,57489.37109375,-0.0,2644.098876953125,1.0,279.7577514648437,283.5117492675781,294.4786071777344,298.1731872558594,313.061279296875,298.5343933105469,279.45001220703125,35556.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96821790933609,1.0,0.0,0.0,3.663238525390625,3.663262605667114,8.954135637395666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8555.5107421875,0.0,1544.6192626953125,1895.4371337890625,-0.0,4025.493408203125,0.9078187346458436,1.0,0.0,3.0,1.0,0.0
12415080,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7307711839675903,0.2718365490436554,0.2486581951379776,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.90382182598114,0.5249111652374268,0.5000156164169312,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9519833326339722,0.604415774345398,0.4235404133796692,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.7983490824699402,0.3578083515167236,0.3427005112171173,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6911852955818176,0.2293823659420013,1.051531195640564,284.94830322265625,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2334289550781,284.9468994140625,1.0,0.5992011427879333,1.0,1.0,0.0,1.0,-3.081650733947754,3.0816431045532227,7.634021130797919e-06,2.3796935081481934,0.907207727432251,0.907207727432251,0.0,184.7638092041016,159.0,57489.37109375,-0.0,2644.098876953125,1.0,279.7577514648437,283.5117492675781,294.4786071777344,298.1731872558594,313.061279296875,298.5343933105469,279.45001220703125,35556.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96821790933609,1.0,0.0,0.0,3.663238525390625,3.663262605667114,8.954135637395666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8555.5107421875,0.0,1544.6192626953125,1895.4371337890625,-0.0,4025.493408203125,0.9078187346458436,1.0,0.0,3.0,1.0,0.0
12415140,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.73975670337677,0.2707405686378479,0.2474228739738464,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.9168935418128968,0.5222125053405762,0.4972624182701111,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.967599093914032,0.6059783697128296,0.4244576394557953,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.8096767663955688,0.3569678664207458,0.3416650295257568,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.701469898223877,0.228985920548439,1.048484206199646,284.7845153808594,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2213134765625,284.7850036621094,1.0,0.5918897390365601,1.0,1.0,0.0,1.0,-3.073056936264038,3.073049306869507,7.591388566652313e-06,2.373009443283081,0.870428204536438,0.870428204536438,0.0,174.03517150878906,147.0,58453.796875,-0.0,2571.136962890625,1.0,279.4582824707031,283.3300170898437,294.4869689941406,298.2650451660156,313.061279296875,298.5343933105469,279.75,37624.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782739877700806,1.0,0.0,0.0,3.607981443405152,3.6080052852630615,8.686041041983117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7752.375,0.0,1498.936279296875,1895.4371337890625,-0.0,4113.7021484375,0.8969016075134277,1.0,0.0,3.0,1.0,0.0
12415200,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.73975670337677,0.2707405686378479,0.2474228739738464,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845458984375,0.9168935418128968,0.5222125053405762,0.4972624182701111,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845764160156,0.967599093914032,0.6059783697128296,0.4244576394557953,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.8096767663955688,0.3569678664207458,0.3416650295257568,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.701469898223877,0.228985920548439,1.048484206199646,284.7845153808594,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2213134765625,284.7850036621094,1.0,0.5918897390365601,1.0,1.0,0.0,1.0,-3.073056936264038,3.073049306869507,7.591388566652313e-06,2.373009443283081,0.870428204536438,0.870428204536438,0.0,174.03517150878906,147.0,58453.796875,-0.0,2571.136962890625,1.0,279.4582824707031,283.3300170898437,294.4869689941406,298.2650451660156,313.061279296875,298.5343933105469,279.75,37624.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782739877700806,1.0,0.0,0.0,3.607981443405152,3.6080052852630615,8.686041041983117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7752.375,0.0,1498.936279296875,1895.4371337890625,-0.0,4113.7021484375,0.8969016075134277,1.0,0.0,3.0,1.0,0.0
12415260,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7519112229347229,0.2707597613334656,0.2466523945331573,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9349510073661804,0.5209044218063354,0.4951115250587463,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9850656390190125,0.6093234419822693,0.4260217249393463,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8233208060264587,0.3570536971092224,0.3409524261951446,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7142480611801147,0.2291540801525116,1.0459787845611572,284.9673156738281,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.22467041015625,284.9684753417969,1.0,0.5843544602394104,1.0,1.0,0.0,1.0,-3.0675435066223145,3.067535877227783,7.563536200905219e-06,2.3684849739074707,0.8880307674407959,0.8880307674407959,0.0,162.26116943359375,135.0,57119.78125,-0.0,2498.953857421875,1.0,279.7417297363281,283.5335998535156,294.4228820800781,298.0458068847656,313.061279296875,298.5343933105469,280.04998779296875,36082.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683917164802552,1.0,0.0,0.0,3.597829341888428,3.597852945327759,8.637228461338964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7553.4482421875,0.0,1476.5018310546875,1895.4371337890625,-0.0,4027.02783203125,0.8937854766845703,1.0,0.0,3.0,1.0,0.0
12415320,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7519112229347229,0.2707597613334656,0.2466523945331573,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.9349510073661804,0.5209044218063354,0.4951115250587463,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9850656390190125,0.6093234419822693,0.4260217249393463,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671630859375,0.8233208060264587,0.3570536971092224,0.3409524261951446,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.7142480611801147,0.2291540801525116,1.0459787845611572,284.9673156738281,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.22467041015625,284.9684753417969,1.0,0.5843544602394104,1.0,1.0,0.0,1.0,-3.0675435066223145,3.067535877227783,7.563536200905219e-06,2.3684849739074707,0.8880307674407959,0.8880307674407959,0.0,162.26116943359375,135.0,57119.78125,-0.0,2498.953857421875,1.0,279.7417297363281,283.5335998535156,294.4228820800781,298.0458068847656,313.061279296875,298.5343933105469,280.04998779296875,36082.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683917164802552,1.0,0.0,0.0,3.597829341888428,3.597852945327759,8.637228461338964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7553.4482421875,0.0,1476.5018310546875,1895.4371337890625,-0.0,4027.02783203125,0.8937854766845703,1.0,0.0,3.0,1.0,0.0
12415380,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.7681050896644592,0.2716352641582489,0.2468640208244323,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.956970989704132,0.5207290649414062,0.4942949712276459,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.9990000128746032,0.6139693260192871,0.4236941635608673,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.8401463031768799,0.3580509424209595,0.3412633538246155,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.7290235757827759,0.23004250228405,1.0470879077911377,285.1244812011719,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2386779785156,285.1231689453125,1.0,0.5770624876022339,1.0,1.0,0.0,1.0,-3.0661940574646,3.0661864280700684,7.556630407634657e-06,2.367337226867676,0.9254230856895448,0.9254230856895448,0.0,150.19158935546875,138.0,56093.09765625,-0.0,2432.890869140625,1.0,280.04150390625,283.7084655761719,294.41900634765625,297.9613952636719,313.061279296875,298.5343933105469,279.75,34340.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585719108581544,1.0,0.0,0.0,3.657225131988525,3.657248973846436,8.924762937567721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8324.708984375,0.0,1528.778564453125,1895.4371337890625,-0.0,3939.845703125,0.9058338403701782,1.0,0.0,3.0,1.0,0.0
12415440,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.7681050896644592,0.2716352641582489,0.2468640208244323,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.956970989704132,0.5207290649414062,0.4942949712276459,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.9990000128746032,0.6139693260192871,0.4236941635608673,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.8401463031768799,0.3580509424209595,0.3412633538246155,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248474121094,0.7290235757827759,0.23004250228405,1.0470879077911377,285.1244812011719,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2386779785156,285.1231689453125,1.0,0.5770624876022339,1.0,1.0,0.0,1.0,-3.0661940574646,3.0661864280700684,7.556630407634657e-06,2.367337226867676,0.9254230856895448,0.9254230856895448,0.0,150.19158935546875,138.0,56093.09765625,-0.0,2432.890869140625,1.0,280.04150390625,283.7084655761719,294.41900634765625,297.9613952636719,313.061279296875,298.5343933105469,279.75,34340.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585719108581544,1.0,0.0,0.0,3.657225131988525,3.657248973846436,8.924762937567721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8324.708984375,0.0,1528.778564453125,1895.4371337890625,-0.0,3939.845703125,0.9058338403701782,1.0,0.0,3.0,1.0,0.0
12415500,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7720261216163635,0.2716775834560394,0.2470446079969406,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9616074562072754,0.5201791524887085,0.4939815998077392,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9990000128746032,0.6168099641799927,0.4176284372806549,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8442203998565674,0.3582469522953033,0.3415593206882477,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7325718998908997,0.230322390794754,1.048488736152649,284.9752502441406,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.2451477050781,284.9664001464844,1.0,0.574938178062439,1.0,1.0,0.0,1.0,-3.0603244304656982,3.060316801071167,7.527962225140072e-06,2.3629040718078613,0.9126821756362916,0.9126821756362916,0.0,147.4569549560547,138.0,57206.56640625,-0.0,2408.0,1.0,279.798095703125,283.5372009277344,294.48394775390625,298.19610595703125,313.061279296875,298.5343933105469,279.75,35084.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651482105255128,1.0,0.0,0.0,3.674879550933838,3.674903631210327,9.011134807224152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8132.439453125,0.0,1554.1251220703125,1895.4371337890625,-0.0,3998.3427734375,0.9098174571990968,1.0,0.0,3.0,1.0,0.0
12415560,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7738876938819885,0.2713261842727661,0.2468128651380539,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9637042880058287,0.5191465020179749,0.4931315779685974,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9990000128746032,0.6193925738334656,0.4142718315124511,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.8463281989097595,0.3580664396286011,0.3414762914180755,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7344646453857422,0.2303409427404403,1.048794865608215,284.9222412109375,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.24755859375,284.9206237792969,1.0,0.5734096765518188,1.0,1.0,0.0,1.0,-3.055256128311157,3.055248737335205,7.502915650547948e-06,2.3589348793029785,0.905041515827179,0.905041515827179,0.0,145.87985229492188,141.0,57266.671875,-0.0,2390.35546875,1.0,279.7576599121094,283.4894714355469,294.4833068847656,298.1719055175781,313.061279296875,298.5343933105469,279.45001220703125,35835.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968749463558197,1.0,0.0,0.0,3.6707472801208496,3.670771360397339,8.990880928649858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8533.8046875,0.0,1555.13720703125,1895.4371337890625,-0.0,4030.1845703125,0.9096732139587402,1.0,0.0,3.0,1.0,0.0
12415620,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.7740646004676819,0.270138531923294,0.2458488643169403,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.9636263251304626,0.5164625644683838,0.4907572269439697,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.9990000128746032,0.6233292818069458,0.4123750627040863,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.8469858169555664,0.3571440875530243,0.340739905834198,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.7352098822593689,0.229921355843544,1.0474244356155396,284.7592163085937,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2434387207031,284.7599792480469,1.0,0.5716768503189087,1.0,1.0,0.0,1.0,-3.046427726745605,3.0464203357696533,7.459366315742955e-06,2.3520123958587646,0.8647903800010681,0.8647903800010681,0.0,144.74876403808594,144.0,58070.171875,-0.0,2368.149658203125,1.0,279.4582824707031,283.3118896484375,294.4781494140625,298.237548828125,313.061279296875,298.5343933105469,279.75,38024.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780941605567932,1.0,0.0,0.0,3.600541353225708,3.600565195083618,8.650254699205107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7712.58984375,0.0,1493.7802734375,1895.4371337890625,-0.0,4112.13525390625,0.8955283761024475,1.0,0.0,3.0,1.0,0.0
12415680,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.759033203125,0.7740646004676819,0.270138531923294,0.2458488643169403,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592468261719,0.9636263251304626,0.5164625644683838,0.4907572269439697,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.9990000128746032,0.6233292818069458,0.4123750627040863,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591247558594,0.8469858169555664,0.3571440875530243,0.340739905834198,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75897216796875,0.7352098822593689,0.229921355843544,1.0474244356155396,284.7592163085937,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2434387207031,284.7599792480469,1.0,0.5716768503189087,1.0,1.0,0.0,1.0,-3.046427726745605,3.0464203357696533,7.459366315742955e-06,2.3520123958587646,0.8647903800010681,0.8647903800010681,0.0,144.74876403808594,144.0,58070.171875,-0.0,2368.149658203125,1.0,279.4582824707031,283.3118896484375,294.4781494140625,298.237548828125,313.061279296875,298.5343933105469,279.75,38024.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780941605567932,1.0,0.0,0.0,3.600541353225708,3.600565195083618,8.650254699205107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7712.58984375,0.0,1493.7802734375,1895.4371337890625,-0.0,4112.13525390625,0.8955283761024475,1.0,0.0,3.0,1.0,0.0
12415740,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7734655737876892,0.2700559198856354,0.2454331666231155,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9623061418533324,0.5151702165603638,0.4890883266925812,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9990000128746032,0.6279817819595337,0.4126213192939758,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8465664982795715,0.3571511209011078,0.3404156863689422,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7349749803543091,0.230051502585411,1.0469671487808228,284.9466552734375,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.2497863769531,284.9478759765625,1.0,0.5713318586349487,1.0,1.0,0.0,1.0,-3.0432677268981934,3.043260097503662,7.443478352797683e-06,2.349395036697388,0.8800089359283447,0.8800089359283447,0.0,144.71156311035156,147.0,56630.48046875,-0.0,2362.1455078125,1.0,279.7416076660156,283.52154541015625,294.4012145996094,297.9986267089844,313.061279296875,298.5343933105469,280.04998779296875,36406.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677919745445251,1.0,0.0,0.0,3.5779311656951904,3.5779545307159424,8.541954343854741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7503.96142578125,0.0,1457.439208984375,1895.4371337890625,-0.0,4021.73193359375,0.8895865678787231,1.0,0.0,3.0,1.0,0.0
12415800,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7734655737876892,0.2700559198856354,0.2454331666231155,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9623061418533324,0.5151702165603638,0.4890883266925812,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9990000128746032,0.6279817819595337,0.4126213192939758,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8465664982795715,0.3571511209011078,0.3404156863689422,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7349749803543091,0.230051502585411,1.0469671487808228,284.9466552734375,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.2497863769531,284.9478759765625,1.0,0.5713318586349487,1.0,1.0,0.0,1.0,-3.0432677268981934,3.043260097503662,7.443478352797683e-06,2.349395036697388,0.8800089359283447,0.8800089359283447,0.0,144.71156311035156,147.0,56630.48046875,-0.0,2362.1455078125,1.0,279.7416076660156,283.52154541015625,294.4012145996094,297.9986267089844,313.061279296875,298.5343933105469,280.04998779296875,36406.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677919745445251,1.0,0.0,0.0,3.5779311656951904,3.5779545307159424,8.541954343854741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7503.96142578125,0.0,1457.439208984375,1895.4371337890625,-0.0,4021.73193359375,0.8895865678787231,1.0,0.0,3.0,1.0,0.0
12415860,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.7737882733345032,0.2707716226577759,0.2459618896245956,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.9617513418197632,0.5149558782577515,0.4887190163135528,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.9990000128746032,0.6335785984992981,0.4130003154277801,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8468660712242126,0.3580429852008819,0.3411057293415069,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.7354270219802856,0.230863556265831,1.050014853477478,285.10528564453125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2653503417969,285.1049194335937,1.0,0.572291910648346,1.0,1.0,0.0,1.0,-3.048401355743408,3.048393964767456,7.468410331057385e-06,2.3532729148864746,0.9148484468460084,0.9148484468460084,0.0,145.06764221191406,150.0,55547.33203125,-0.0,2373.460205078125,1.0,280.0412902832031,283.7000732421875,294.3828125,297.89410400390625,313.061279296875,298.5343933105469,279.75,34572.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577872157096864,1.0,0.0,0.0,3.628528833389282,3.628552198410034,8.78525611369696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8253.6845703125,0.0,1498.791748046875,1895.4371337890625,-0.0,3932.83642578125,0.8995715975761414,1.0,0.0,3.0,1.0,0.0
12415920,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.7737882733345032,0.2707716226577759,0.2459618896245956,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.9617513418197632,0.5149558782577515,0.4887190163135528,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.9990000128746032,0.6335785984992981,0.4130003154277801,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053161621094,0.8468660712242126,0.3580429852008819,0.3411057293415069,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.7354270219802856,0.230863556265831,1.050014853477478,285.10528564453125,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2653503417969,285.1049194335937,1.0,0.572291910648346,1.0,1.0,0.0,1.0,-3.048401355743408,3.048393964767456,7.468410331057385e-06,2.3532729148864746,0.9148484468460084,0.9148484468460084,0.0,145.06764221191406,150.0,55547.33203125,-0.0,2373.460205078125,1.0,280.0412902832031,283.7000732421875,294.3828125,297.89410400390625,313.061279296875,298.5343933105469,279.75,34572.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577872157096864,1.0,0.0,0.0,3.628528833389282,3.628552198410034,8.78525611369696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8253.6845703125,0.0,1498.791748046875,1895.4371337890625,-0.0,3932.83642578125,0.8995715975761414,1.0,0.0,3.0,1.0,0.0
12415980,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7718472480773926,0.2703773975372314,0.2460101395845413,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9585440158843994,0.5134029388427734,0.4877703487873077,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6369684934616089,0.4161655604839325,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8450914621353149,0.3580146431922912,0.341467946767807,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7342150211334229,0.2311026155948639,1.0524303913116455,284.91766357421875,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2621459960937,284.9164123535156,1.0,0.5740221738815308,1.0,1.0,0.0,1.0,-3.0544683933258057,3.054461002349853,7.4983622653235216e-06,2.3580384254455566,0.895013689994812,0.895013689994812,0.0,146.60369873046875,153.0,56780.359375,-0.0,2392.677734375,1.0,279.7579040527344,283.4931640625,294.43377685546875,298.0940856933594,313.061279296875,298.5343933105469,280.04998779296875,36003.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684689044952391,1.0,0.0,0.0,3.635692834854126,3.635716676712036,8.81998062141065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7548.537109375,0.0,1517.332275390625,1895.4371337890625,-0.0,4027.708740234375,0.9019591212272644,1.0,0.0,3.0,1.0,0.0
12416040,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7718472480773926,0.2703773975372314,0.2460101395845413,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9585440158843994,0.5134029388427734,0.4877703487873077,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.6369684934616089,0.4161655604839325,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.8450914621353149,0.3580146431922912,0.341467946767807,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.7342150211334229,0.2311026155948639,1.0524303913116455,284.91766357421875,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2621459960937,284.9164123535156,1.0,0.5740221738815308,1.0,1.0,0.0,1.0,-3.0544683933258057,3.054461002349853,7.4983622653235216e-06,2.3580384254455566,0.895013689994812,0.895013689994812,0.0,146.60369873046875,153.0,56780.359375,-0.0,2392.677734375,1.0,279.7579040527344,283.4931640625,294.43377685546875,298.0940856933594,313.061279296875,298.5343933105469,280.04998779296875,36003.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684689044952391,1.0,0.0,0.0,3.635692834854126,3.635716676712036,8.81998062141065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7548.537109375,0.0,1517.332275390625,1895.4371337890625,-0.0,4027.708740234375,0.9019591212272644,1.0,0.0,3.0,1.0,0.0
12416100,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.769973874092102,0.2702323794364929,0.2457741349935531,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9558440446853638,0.5126827359199524,0.4869492650032043,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9990000128746032,0.6383184790611267,0.4187788963317871,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8433341383934021,0.3579944968223572,0.3413692712783813,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7328423261642456,0.2311765253543853,1.0526363849639893,285.03582763671875,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.25909423828125,285.04229736328125,1.0,0.5749770998954773,1.0,1.0,0.0,1.0,-3.0564663410186768,3.0564589500427246,7.508156613766914e-06,2.3595731258392334,0.9120378494262696,0.9120378494262696,0.0,147.75375366210938,153.0,55695.0859375,-0.0,2402.38330078125,1.0,280.0010070800781,283.6361999511719,294.3679504394531,297.87261962890625,313.061279296875,298.5343933105469,280.04998779296875,35336.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637094736099244,1.0,0.0,0.0,3.646785974502564,3.6468100547790527,8.873886372384732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7732.1171875,0.0,1524.6353759765625,1895.4371337890625,-0.0,3985.582763671875,0.9044671058654784,1.0,0.0,3.0,1.0,0.0
12416160,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7687127590179443,0.2703504264354706,0.2458357363939285,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9537744522094728,0.5122944712638855,0.4865162372589111,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9990000128746032,0.6399043202400208,0.4209345281124115,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.842093825340271,0.3582194447517395,0.3415360450744629,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.7318912744522095,0.2314150929450988,1.05360746383667,285.0618896484375,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2593078613281,285.0615539550781,1.0,0.5760622620582581,1.0,1.0,0.0,1.0,-3.059976577758789,3.059969186782837,7.525391538365511e-06,2.362274408340454,0.922562837600708,0.922562837600708,0.0,148.78282165527344,156.0,55634.15234375,-0.0,2414.288330078125,1.0,280.0421447753906,283.6601867675781,294.3564758300781,297.8905334472656,313.061279296875,298.5343933105469,279.75,34815.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616966843605042,1.0,0.0,0.0,3.674931764602661,3.6749558448791504,9.011391739477405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8262.724609375,0.0,1552.16015625,1895.4371337890625,-0.0,3967.695556640625,0.9101036190986632,1.0,0.0,3.0,1.0,0.0
12416220,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7649868130683899,0.269615888595581,0.2455515414476394,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9481136798858644,0.5103358030319214,0.4851382076740265,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.6411574482917786,0.4266084432601928,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8385376334190369,0.3578178882598877,0.3415238559246063,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7290648818016052,0.2313035875558853,1.054484248161316,284.8761291503906,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.24517822265625,284.87506103515625,1.0,0.5783628225326538,1.0,1.0,0.0,1.0,-3.0658440589904785,3.0658366680145264,7.554581316071562e-06,2.3669309616088867,0.897212564945221,0.897212564945221,0.0,151.38487243652344,159.0,56742.765625,-0.0,2438.8505859375,1.0,279.75762939453125,283.45721435546875,294.3790283203125,298.0441589355469,313.061279296875,298.5343933105469,280.04998779296875,36391.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721882343292236,1.0,0.0,0.0,3.667752265930176,3.667776584625244,8.97621532658377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7527.63427734375,0.0,1555.9498291015625,1895.4371337890625,-0.0,4060.457275390625,0.909381866455078,1.0,0.0,3.0,1.0,0.0
12416280,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7649868130683899,0.269615888595581,0.2455515414476394,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9481136798858644,0.5103358030319214,0.4851382076740265,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.6411574482917786,0.4266084432601928,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8385376334190369,0.3578178882598877,0.3415238559246063,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7290648818016052,0.2313035875558853,1.054484248161316,284.8761291503906,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.24517822265625,284.87506103515625,1.0,0.5783628225326538,1.0,1.0,0.0,1.0,-3.0658440589904785,3.0658366680145264,7.554581316071562e-06,2.3669309616088867,0.897212564945221,0.897212564945221,0.0,151.38487243652344,159.0,56742.765625,-0.0,2438.8505859375,1.0,279.75762939453125,283.45721435546875,294.3790283203125,298.0441589355469,313.061279296875,298.5343933105469,280.04998779296875,36391.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721882343292236,1.0,0.0,0.0,3.667752265930176,3.667776584625244,8.97621532658377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7527.63427734375,0.0,1555.9498291015625,1895.4371337890625,-0.0,4060.457275390625,0.909381866455078,1.0,0.0,3.0,1.0,0.0
12416340,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.761064350605011,0.2694160044193268,0.2452158629894256,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9420230984687804,0.5090388059616089,0.4836921393871307,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.6425670385360718,0.4326872825622558,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8347418308258057,0.3578401207923889,0.3414073884487152,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7259255647659302,0.2313973009586334,1.054659724235535,285.0255432128906,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.23663330078125,285.0253295898437,1.0,0.5806923508644104,1.0,1.0,0.0,1.0,-3.0710763931274414,3.07106876373291,7.580454166600248e-06,2.370997428894043,0.9203184247016908,0.9203184247016908,0.0,154.15956115722656,162.0,55440.08203125,-0.0,2463.21630859375,1.0,280.0423278808594,283.6318359375,294.2867126464844,297.81365966796875,313.061279296875,298.5343933105469,279.75,35242.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648038148880004,1.0,0.0,0.0,3.69080662727356,3.690830945968628,9.089413310903184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8227.052734375,0.0,1573.311767578125,1895.4371337890625,-0.0,3995.2900390625,0.9139539003372192,1.0,0.0,3.0,1.0,0.0
12416400,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.761064350605011,0.2694160044193268,0.2452158629894256,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9420230984687804,0.5090388059616089,0.4836921393871307,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9990000128746032,0.6425670385360718,0.4326872825622558,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8347418308258057,0.3578401207923889,0.3414073884487152,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7259255647659302,0.2313973009586334,1.054659724235535,285.0255432128906,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.23663330078125,285.0253295898437,1.0,0.5806923508644104,1.0,1.0,0.0,1.0,-3.0710763931274414,3.07106876373291,7.580454166600248e-06,2.370997428894043,0.9203184247016908,0.9203184247016908,0.0,154.15956115722656,162.0,55440.08203125,-0.0,2463.21630859375,1.0,280.0423278808594,283.6318359375,294.2867126464844,297.81365966796875,313.061279296875,298.5343933105469,279.75,35242.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648038148880004,1.0,0.0,0.0,3.69080662727356,3.690830945968628,9.089413310903184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8227.052734375,0.0,1573.311767578125,1895.4371337890625,-0.0,3995.2900390625,0.9139539003372192,1.0,0.0,3.0,1.0,0.0
12416460,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7568325996398926,0.2684034407138824,0.2447486519813537,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.9354189038276672,0.5068102478981018,0.482124775648117,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9990000128746032,0.6423836946487427,0.4392653703689575,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.83067387342453,0.3571630716323852,0.3412036299705505,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7224828004837036,0.2309639900922775,1.05443012714386,284.84490966796875,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.218017578125,284.8441467285156,1.0,0.5830930471420288,1.0,1.0,0.0,1.0,-3.0760245323181152,3.076016902923584,7.605335667904001e-06,2.3749992847442627,0.8910761475563049,0.8910761475563049,0.0,157.18234252929688,165.0,56410.05859375,-0.0,2488.415283203125,1.0,279.757568359375,283.4365234375,294.2994384765625,297.9466552734375,313.061279296875,298.5343933105469,280.04998779296875,36865.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744121432304382,1.0,0.0,0.0,3.6660468578338623,3.66607117652893,8.967870144260814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7477.29736328125,0.0,1557.5963134765625,1895.4371337890625,-0.0,4079.964111328125,0.9093278646469116,1.0,0.0,3.0,1.0,0.0
12416520,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7568325996398926,0.2684034407138824,0.2447486519813537,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.9354189038276672,0.5068102478981018,0.482124775648117,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9990000128746032,0.6423836946487427,0.4392653703689575,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.83067387342453,0.3571630716323852,0.3412036299705505,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.7224828004837036,0.2309639900922775,1.05443012714386,284.84490966796875,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.218017578125,284.8441467285156,1.0,0.5830930471420288,1.0,1.0,0.0,1.0,-3.0760245323181152,3.076016902923584,7.605335667904001e-06,2.3749992847442627,0.8910761475563049,0.8910761475563049,0.0,157.18234252929688,165.0,56410.05859375,-0.0,2488.415283203125,1.0,279.757568359375,283.4365234375,294.2994384765625,297.9466552734375,313.061279296875,298.5343933105469,280.04998779296875,36865.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744121432304382,1.0,0.0,0.0,3.6660468578338623,3.66607117652893,8.967870144260814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7477.29736328125,0.0,1557.5963134765625,1895.4371337890625,-0.0,4079.964111328125,0.9093278646469116,1.0,0.0,3.0,1.0,0.0
12416580,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7521889805793762,0.2677395045757293,0.244051843881607,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.928213596343994,0.5050563216209412,0.4803100526332855,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.6421913504600525,0.4463657438755035,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8261470198631287,0.3567122519016266,0.3407044112682342,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7184091806411743,0.2305187731981277,1.0525130033493042,284.9999389648437,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.20343017578125,284.9999694824219,1.0,0.5853089094161987,1.0,1.0,0.0,1.0,-3.0786333084106445,3.0786256790161133,7.61838555263239e-06,2.3770737648010254,0.9111688137054444,0.9111688137054444,0.0,160.39242553710938,168.0,55011.921875,-0.0,2510.22705078125,1.0,280.0422668457031,283.6190795898437,294.2055969238281,297.7056884765625,313.061279296875,298.5343933105469,279.75,35617.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656307697296144,1.0,0.0,0.0,3.674717664718628,3.674741983413696,9.010341841531044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8160.2607421875,0.0,1557.9620361328125,1895.4371337890625,-0.0,4002.6171875,0.910614550113678,1.0,0.0,3.0,1.0,0.0
