time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416640,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7521889805793762,0.2677395045757293,0.244051843881607,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.928213596343994,0.5050563216209412,0.4803100526332855,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.6421913504600525,0.4463657438755035,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8261470198631287,0.3567122519016266,0.3407044112682342,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7184091806411743,0.2305187731981277,1.0525130033493042,284.9999389648437,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.20343017578125,284.9999694824219,1.0,0.5853089094161987,1.0,1.0,0.0,1.0,-3.0786333084106445,3.0786256790161133,7.61838555263239e-06,2.3770737648010254,0.9111688137054444,0.9111688137054444,0.0,160.39242553710938,168.0,55011.921875,-0.0,2510.22705078125,1.0,280.0422668457031,283.6190795898437,294.2055969238281,297.7056884765625,313.061279296875,298.5343933105469,279.75,35617.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656307697296144,1.0,0.0,0.0,3.674717664718628,3.674741983413696,9.010341841531044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8160.2607421875,0.0,1557.9620361328125,1895.4371337890625,-0.0,4002.6171875,0.910614550113678,1.0,0.0,3.0,1.0,0.0
12416700,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7499484419822693,0.2672032117843628,0.2438204288482666,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.9246469736099244,0.5039474964141846,0.4795697331428528,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9990000128746032,0.6416780948638916,0.4488106667995453,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8239090442657471,0.3563219010829925,0.3405726850032806,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7163451910018921,0.2301752269268036,1.051844835281372,284.8647155761719,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.1942138671875,284.8570556640625,1.0,0.5863771438598633,1.0,1.0,0.0,1.0,-3.079451322555542,3.0794436931610107,7.622767952852882e-06,2.3778445720672607,0.8924696445465088,0.8924696445465088,0.0,162.0757598876953,168.0,55988.4140625,-0.0,2520.621826171875,1.0,279.798095703125,283.46368408203125,294.24395751953125,297.895263671875,313.061279296875,298.5343933105469,279.75,36456.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713774919509888,1.0,0.0,0.0,3.66669511795044,3.666719436645508,8.971042007033248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7947.89990234375,0.0,1555.2520751953125,1895.4371337890625,-0.0,4053.33203125,0.9088815450668336,1.0,0.0,3.0,1.0,0.0
12416760,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.7463042140007019,0.2663216888904571,0.2432435750961303,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.9191434383392334,0.502422571182251,0.4783866703510284,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82305908203125,0.996199667453766,0.6408189535140991,0.4487985074520111,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8202500939369202,0.3556003272533417,0.3401171267032623,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.7129353880882263,0.2295753508806228,1.050115942955017,284.8231811523437,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1817321777344,284.8222961425781,1.0,0.5871292352676392,1.0,1.0,0.0,1.0,-3.074703931808472,3.0746965408325195,7.599662239954341e-06,2.3743371963500977,0.8794068098068237,0.8794068098068237,0.0,164.49044799804688,171.0,55838.328125,-0.0,2524.236328125,1.0,279.7577209472656,283.43072509765625,294.22430419921875,297.8364562988281,313.061279296875,298.5343933105469,280.04998779296875,37288.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740703105926514,1.0,0.0,0.0,3.6345818042755127,3.634605884552002,8.814591296868457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7410.24560546875,0.0,1525.684814453125,1895.4371337890625,-0.0,4076.9697265625,0.9025912284851074,1.0,0.0,3.0,1.0,0.0
12416820,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7405951023101807,0.2653754353523254,0.2423137426376342,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9105017781257628,0.5003793239593506,0.476324588060379,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9909811615943908,0.6412599682807922,0.4487760066986084,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8143399953842163,0.3548321425914764,0.3393440842628479,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.707127034664154,0.2287803143262863,1.046689510345459,284.9754943847656,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1719970703125,284.9754638671875,1.0,0.5883001685142517,1.0,1.0,0.0,1.0,-3.066023588180542,3.0660159587860107,7.556718628620729e-06,2.367594718933105,0.8959873914718628,0.8959873914718628,0.0,168.41702270507812,174.0,54284.3046875,-0.0,2528.2685546875,1.0,280.0419616699219,283.614990234375,294.134033203125,297.5895080566406,313.061279296875,298.5343933105469,280.3500061035156,35974.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640265703201294,1.0,0.0,0.0,3.6296536922454834,3.6296772956848153,8.79070398696058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7196.48876953125,0.0,1510.4569091796875,1895.4371337890625,-0.0,3988.396728515625,0.9007822871208192,1.0,0.0,3.0,1.0,0.0
12416880,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.7405951023101807,0.2653754353523254,0.2423137426376342,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9105017781257628,0.5003793239593506,0.476324588060379,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9909811615943908,0.6412599682807922,0.4487760066986084,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8143399953842163,0.3548321425914764,0.3393440842628479,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.707127034664154,0.2287803143262863,1.046689510345459,284.9754943847656,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.1719970703125,284.9754638671875,1.0,0.5883001685142517,1.0,1.0,0.0,1.0,-3.066023588180542,3.0660159587860107,7.556718628620729e-06,2.367594718933105,0.8959873914718628,0.8959873914718628,0.0,168.41702270507812,174.0,54284.3046875,-0.0,2528.2685546875,1.0,280.0419616699219,283.614990234375,294.134033203125,297.5895080566406,313.061279296875,298.5343933105469,280.3500061035156,35974.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640265703201294,1.0,0.0,0.0,3.6296536922454834,3.6296772956848153,8.79070398696058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7196.48876953125,0.0,1510.4569091796875,1895.4371337890625,-0.0,3988.396728515625,0.9007822871208192,1.0,0.0,3.0,1.0,0.0
12416940,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7373014688491821,0.2650669515132904,0.2420484125614166,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.905331254005432,0.4991579353809356,0.4751565456390381,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.9881097078323364,0.6428669095039368,0.4498531818389892,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.8107621073722839,0.3546905517578125,0.3392152190208435,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.7035326361656189,0.2284646332263946,1.0453819036483765,285.1125183105469,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1722412109375,285.1114196777344,1.0,0.5896457433700562,1.0,1.0,0.0,1.0,-3.06386399269104,3.063856601715088,7.546154392912285e-06,2.365959405899048,0.9302490949630736,0.9302490949630736,0.0,171.17715454101562,177.0,53017.89453125,-0.0,2538.589111328125,1.0,280.3417663574219,283.7818603515625,294.096923828125,297.455810546875,313.061279296875,298.5343933105469,280.04998779296875,34477.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530972242355348,1.0,0.0,0.0,3.6841306686401367,3.684154748916626,9.056561225406768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7901.2978515625,0.0,1559.97216796875,1895.4371337890625,-0.0,3890.821044921875,0.9119449257850648,1.0,0.0,3.0,1.0,0.0
12417000,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7373014688491821,0.2650669515132904,0.2420484125614166,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.905331254005432,0.4991579353809356,0.4751565456390381,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.9881097078323364,0.6428669095039368,0.4498531818389892,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.8107621073722839,0.3546905517578125,0.3392152190208435,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.7035326361656189,0.2284646332263946,1.0453819036483765,285.1125183105469,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.1722412109375,285.1114196777344,1.0,0.5896457433700562,1.0,1.0,0.0,1.0,-3.06386399269104,3.063856601715088,7.546154392912285e-06,2.365959405899048,0.9302490949630736,0.9302490949630736,0.0,171.17715454101562,177.0,53017.89453125,-0.0,2538.589111328125,1.0,280.3417663574219,283.7818603515625,294.096923828125,297.455810546875,313.061279296875,298.5343933105469,280.04998779296875,34477.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530972242355348,1.0,0.0,0.0,3.6841306686401367,3.684154748916626,9.056561225406768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7901.2978515625,0.0,1559.97216796875,1895.4371337890625,-0.0,3890.821044921875,0.9119449257850648,1.0,0.0,3.0,1.0,0.0
12417060,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7326244115829468,0.263578325510025,0.2412348836660385,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.898749589920044,0.4965215921401977,0.4733134806156158,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9835177659988404,0.6423693299293518,0.450110524892807,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8056383728981018,0.353502869606018,0.3386165797710418,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6986579895019531,0.2274637818336486,1.0428465604782104,284.9029846191406,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1580810546875,284.9007568359375,1.0,0.5908304452896118,1.0,1.0,0.0,1.0,-3.0572259426116943,3.057218551635742,7.514078333770158e-06,2.361080408096313,0.9070088863372804,0.9070088863372804,0.0,174.74107360839844,180.0,54074.171875,-0.0,2544.531494140625,1.0,280.0574951171875,283.56219482421875,294.1404113769531,297.63446044921875,313.061279296875,298.5343933105469,279.75,36028.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963196337223053,1.0,0.0,0.0,3.691116333007813,3.691140651702881,9.090938988265408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8080.41162109375,0.0,1579.6085205078125,1895.4371337890625,-0.0,3981.0263671875,0.914345920085907,1.0,0.0,3.0,1.0,0.0
12417120,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7326244115829468,0.263578325510025,0.2412348836660385,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.898749589920044,0.4965215921401977,0.4733134806156158,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9835177659988404,0.6423693299293518,0.450110524892807,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8056383728981018,0.353502869606018,0.3386165797710418,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6986579895019531,0.2274637818336486,1.0428465604782104,284.9029846191406,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1580810546875,284.9007568359375,1.0,0.5908304452896118,1.0,1.0,0.0,1.0,-3.0572259426116943,3.057218551635742,7.514078333770158e-06,2.361080408096313,0.9070088863372804,0.9070088863372804,0.0,174.74107360839844,180.0,54074.171875,-0.0,2544.531494140625,1.0,280.0574951171875,283.56219482421875,294.1404113769531,297.63446044921875,313.061279296875,298.5343933105469,279.75,36028.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963196337223053,1.0,0.0,0.0,3.691116333007813,3.691140651702881,9.090938988265408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,8080.41162109375,0.0,1579.6085205078125,1895.4371337890625,-0.0,3981.0263671875,0.914345920085907,1.0,0.0,3.0,1.0,0.0
12417180,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7258359789848328,0.2611128091812134,0.2393750697374344,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.8897653222084045,0.4926581382751465,0.4701015651226043,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.9762827754020692,0.6403591632843018,0.4490502476692199,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.7980890274047852,0.3512762188911438,0.3369140625,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.6915736198425293,0.2256335020065307,1.036391019821167,284.7226867675781,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1341247558594,284.72271728515625,1.0,0.5912209749221802,1.0,1.0,0.0,1.0,-3.0400543212890625,3.0400469303131104,7.430245204886887e-06,2.347961902618408,0.8607763648033142,0.8607763648033142,0.0,179.2367706298828,183.0,54628.58203125,-0.0,2535.26904296875,1.0,279.7581787109375,283.3782958984375,294.114990234375,297.6659851074219,313.061279296875,298.5343933105469,280.04998779296875,38474.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726264476776124,1.0,0.0,0.0,3.6058216094970703,3.60584568977356,8.675645517541852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7274.7119140625,0.0,1502.859130859375,1895.4371337890625,-0.0,4064.305419921875,0.8969752192497253,1.0,0.0,3.0,1.0,0.0
12417240,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227478027344,0.7258359789848328,0.2611128091812134,0.2393750697374344,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.8897653222084045,0.4926581382751465,0.4701015651226043,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.9762827754020692,0.6403591632843018,0.4490502476692199,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.7980890274047852,0.3512762188911438,0.3369140625,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7227783203125,0.6915736198425293,0.2256335020065307,1.036391019821167,284.7226867675781,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1341247558594,284.72271728515625,1.0,0.5912209749221802,1.0,1.0,0.0,1.0,-3.0400543212890625,3.0400469303131104,7.430245204886887e-06,2.347961902618408,0.8607763648033142,0.8607763648033142,0.0,179.2367706298828,183.0,54628.58203125,-0.0,2535.26904296875,1.0,279.7581787109375,283.3782958984375,294.114990234375,297.6659851074219,313.061279296875,298.5343933105469,280.04998779296875,38474.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726264476776124,1.0,0.0,0.0,3.6058216094970703,3.60584568977356,8.675645517541852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7274.7119140625,0.0,1502.859130859375,1895.4371337890625,-0.0,4064.305419921875,0.8969752192497253,1.0,0.0,3.0,1.0,0.0
12417300,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7227457165718079,0.2602196931838989,0.2384455651044845,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8857223391532898,0.4911290109157562,0.4684837460517883,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9729493260383606,0.6399866342544556,0.4485643208026886,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7946561574935913,0.3504136502742767,0.3360024392604828,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6882797479629517,0.2248420715332031,1.0327214002609253,284.85675048828125,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1268615722656,284.8644104003906,1.0,0.5912196040153503,1.0,1.0,0.0,1.0,-3.03089451789856,3.0308871269226074,7.385423941741465e-06,2.340839385986328,0.8674603700637817,0.8674603700637817,0.0,181.214111328125,183.0,53216.5625,-0.0,2528.178955078125,1.0,279.9997253417969,283.54345703125,294.0318298339844,297.39776611328125,313.061279296875,298.5343933105469,280.04998779296875,37738.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652000665664672,1.0,0.0,0.0,3.570643663406372,3.570667266845703,8.507193456352979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7414.28857421875,0.0,1459.3812255859375,1895.4371337890625,-0.0,3998.80224609375,0.8892824649810791,1.0,0.0,3.0,1.0,0.0
12417360,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7207439541816711,0.2597016990184784,0.2379156798124313,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8830062747001648,0.4900592565536499,0.467381089925766,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9709182381629944,0.6401820778846741,0.448611170053482,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7924054861068726,0.3498983383178711,0.3354552686214447,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6860445141792297,0.2242992371320724,1.030147671699524,284.8981018066406,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1245422363281,284.8990173339844,1.0,0.5913268327713013,1.0,1.0,0.0,1.0,-3.025230646133423,3.0252232551574707,7.3577516559453215e-06,2.3364245891571045,0.8685858845710754,0.8685858845710754,0.0,182.5922088623047,186.0,52865.98046875,-0.0,2524.611572265625,1.0,280.0415954589844,283.5888061523437,294.01318359375,297.383056640625,313.061279296875,298.5343933105469,280.3500061035156,37058.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602202773094176,1.0,0.0,0.0,3.558626890182495,3.558650255203247,8.450029440609796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7048.2783203125,0.0,1441.592041015625,1895.4371337890625,-0.0,3954.549072265625,0.8857402801513672,1.0,0.0,3.0,1.0,0.0
12417420,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7179359793663025,0.2591326832771301,0.2373742759227752,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8790212869644165,0.4885282516479492,0.4658707678318023,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9681572318077089,0.641067624092102,0.4492027163505554,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7892311215400696,0.3493528664112091,0.3349006474018097,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.6828538775444031,0.2236254960298538,1.027013659477234,285.0506286621094,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1252746582031,285.050048828125,1.0,0.5918776988983154,1.0,1.0,0.0,1.0,-3.0190353393554688,3.0190279483795166,7.327676030399743e-06,2.3316521644592285,0.8956547379493713,0.8956547379493713,0.0,184.8198699951172,189.0,51484.63671875,-0.0,2524.42626953125,1.0,280.3410339355469,283.7729187011719,293.9795227050781,297.24200439453125,313.061279296875,298.5343933105469,280.6499938964844,35215.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947015106678009,1.0,0.0,0.0,3.584909439086914,3.584932565689087,8.575306651437131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6897.4697265625,0.0,1456.1885986328125,1895.4371337890625,-0.0,3836.032470703125,0.8902656435966492,1.0,0.0,3.0,1.0,0.0
12417480,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7179359793663025,0.2591326832771301,0.2373742759227752,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8790212869644165,0.4885282516479492,0.4658707678318023,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9681572318077089,0.641067624092102,0.4492027163505554,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7892311215400696,0.3493528664112091,0.3349006474018097,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.6828538775444031,0.2236254960298538,1.027013659477234,285.0506286621094,284.95001220703125,294.5795593261719,291.0310363769531,294.5813903808594,297.1252746582031,285.050048828125,1.0,0.5918776988983154,1.0,1.0,0.0,1.0,-3.0190353393554688,3.0190279483795166,7.327676030399743e-06,2.3316521644592285,0.8956547379493713,0.8956547379493713,0.0,184.8198699951172,189.0,51484.63671875,-0.0,2524.42626953125,1.0,280.3410339355469,283.7729187011719,293.9795227050781,297.24200439453125,313.061279296875,298.5343933105469,280.6499938964844,35215.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947015106678009,1.0,0.0,0.0,3.584909439086914,3.584932565689087,8.575306651437131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6897.4697265625,0.0,1456.1885986328125,1895.4371337890625,-0.0,3836.032470703125,0.8902656435966492,1.0,0.0,3.0,1.0,0.0
12417540,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7154831290245056,0.2587349116802215,0.2370917350053787,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.8754918575286865,0.4872553050518036,0.4647400677204132,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.9656273126602172,0.6419672966003418,0.4499107897281647,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.7864928841590881,0.3490316867828369,0.3346638977527618,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.6801812052726746,0.2232012301683426,1.0253746509552002,285.1719970703125,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1277770996094,285.1703186035156,1.0,0.5928184986114502,1.0,1.0,0.0,1.0,-3.015931367874145,3.0159239768981934,7.312796697078738e-06,2.329331874847412,0.9367057085037231,0.9367057085037231,0.0,187.06997680664065,192.0,50360.015625,-0.0,2530.16357421875,1.0,280.6414794921875,283.925537109375,293.9652099609375,297.15234375,313.061279296875,298.5343933105469,280.3500061035156,33767.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363628625869752,1.0,0.0,0.0,3.666715860366821,3.666739702224731,8.971143756753008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7581.43994140625,0.0,1535.063232421875,1895.4371337890625,-0.0,3739.322021484375,0.9075356721878052,1.0,0.0,3.0,1.0,0.0
12417600,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7154831290245056,0.2587349116802215,0.2370917350053787,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.8754918575286865,0.4872553050518036,0.4647400677204132,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717834472656,0.9656273126602172,0.6419672966003418,0.4499107897281647,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722106933594,0.7864928841590881,0.3490316867828369,0.3346638977527618,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.6801812052726746,0.2232012301683426,1.0253746509552002,285.1719970703125,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1277770996094,285.1703186035156,1.0,0.5928184986114502,1.0,1.0,0.0,1.0,-3.015931367874145,3.0159239768981934,7.312796697078738e-06,2.329331874847412,0.9367057085037231,0.9367057085037231,0.0,187.06997680664065,192.0,50360.015625,-0.0,2530.16357421875,1.0,280.6414794921875,283.925537109375,293.9652099609375,297.15234375,313.061279296875,298.5343933105469,280.3500061035156,33767.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363628625869752,1.0,0.0,0.0,3.666715860366821,3.666739702224731,8.971143756753008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7581.43994140625,0.0,1535.063232421875,1895.4371337890625,-0.0,3739.322021484375,0.9075356721878052,1.0,0.0,3.0,1.0,0.0
12417660,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7109570503234863,0.257001131772995,0.2360852360725402,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8698238134384155,0.4843678772449493,0.4626967012882232,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9604231715202332,0.6404222846031189,0.4494940936565399,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7817843556404114,0.3474888801574707,0.3337641060352325,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6757957339286804,0.2219691574573516,1.0219136476516724,284.9452514648437,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1147766113281,284.9422302246094,1.0,0.5936223864555359,1.0,1.0,0.0,1.0,-3.0065367221832275,3.0065293312072754,7.267913588293595e-06,2.3223347663879395,0.9180577397346495,0.9180577397346495,0.0,190.5354461669922,195.0,51512.5546875,-0.0,2530.27392578125,1.0,280.3575134277344,283.69024658203125,294.0203857421875,297.3518371582031,313.061279296875,298.5343933105469,280.04998779296875,35349.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94816917181015,1.0,0.0,0.0,3.69917368888855,3.699198007583618,9.130671401180734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7766.26318359375,0.0,1583.637451171875,1895.4371337890625,-0.0,3846.453857421875,0.9156762957572936,1.0,0.0,3.0,1.0,0.0
12417720,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7109570503234863,0.257001131772995,0.2360852360725402,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8698238134384155,0.4843678772449493,0.4626967012882232,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9604231715202332,0.6404222846031189,0.4494940936565399,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94561767578125,0.7817843556404114,0.3474888801574707,0.3337641060352325,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.6757957339286804,0.2219691574573516,1.0219136476516724,284.9452514648437,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.1147766113281,284.9422302246094,1.0,0.5936223864555359,1.0,1.0,0.0,1.0,-3.0065367221832275,3.0065293312072754,7.267913588293595e-06,2.3223347663879395,0.9180577397346495,0.9180577397346495,0.0,190.5354461669922,195.0,51512.5546875,-0.0,2530.27392578125,1.0,280.3575134277344,283.69024658203125,294.0203857421875,297.3518371582031,313.061279296875,298.5343933105469,280.04998779296875,35349.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94816917181015,1.0,0.0,0.0,3.69917368888855,3.699198007583618,9.130671401180734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7766.26318359375,0.0,1583.637451171875,1895.4371337890625,-0.0,3846.453857421875,0.9156762957572936,1.0,0.0,3.0,1.0,0.0
12417780,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.7037721276283264,0.254203200340271,0.2339513897895813,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.861845850944519,0.4801388680934906,0.4591727256774902,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.952160894870758,0.6371555924415588,0.4476035237312317,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.7748162746429443,0.3448098301887512,0.3316628336906433,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.6692689657211304,0.2198393642902374,1.0142168998718262,284.742919921875,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.0921630859375,284.7420349121094,1.0,0.5936194062232971,1.0,1.0,0.0,1.0,-2.9856927394866943,2.9856855869293213,7.167832336563151e-06,2.306382417678833,0.8731252551078796,0.8731252551078796,0.0,195.04872131347656,198.0,52174.46875,-0.0,2514.294921875,1.0,280.0580139160156,283.486083984375,293.9980773925781,297.3946228027344,313.061279296875,298.5343933105469,280.3500061035156,37850.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592679738998412,1.0,0.0,0.0,3.6382107734680176,3.638235092163086,8.832202524899913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7001.15869140625,0.0,1533.8917236328125,1895.4371337890625,-0.0,3946.0576171875,0.9037078022956848,1.0,0.0,3.0,1.0,0.0
12417840,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7432556152344,0.7037721276283264,0.254203200340271,0.2339513897895813,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74285888671875,0.861845850944519,0.4801388680934906,0.4591727256774902,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.952160894870758,0.6371555924415588,0.4476035237312317,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.7748162746429443,0.3448098301887512,0.3316628336906433,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.6692689657211304,0.2198393642902374,1.0142168998718262,284.742919921875,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.0921630859375,284.7420349121094,1.0,0.5936194062232971,1.0,1.0,0.0,1.0,-2.9856927394866943,2.9856855869293213,7.167832336563151e-06,2.306382417678833,0.8731252551078796,0.8731252551078796,0.0,195.04872131347656,198.0,52174.46875,-0.0,2514.294921875,1.0,280.0580139160156,283.486083984375,293.9980773925781,297.3946228027344,313.061279296875,298.5343933105469,280.3500061035156,37850.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592679738998412,1.0,0.0,0.0,3.6382107734680176,3.638235092163086,8.832202524899913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7001.15869140625,0.0,1533.8917236328125,1895.4371337890625,-0.0,3946.0576171875,0.9037078022956848,1.0,0.0,3.0,1.0,0.0
12417900,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.7003860473632812,0.2531183660030365,0.2328607738018036,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8581861257553101,0.4783891141414642,0.4573630690574646,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9482883214950562,0.6361199617385864,0.4466637670993805,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7715757489204407,0.3436936736106872,0.33052459359169,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.6661684513092041,0.2188752740621566,1.009830355644226,284.8691101074219,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.0848083496094,284.87646484375,1.0,0.5934072136878967,1.0,1.0,0.0,1.0,-2.9744298458099365,2.9744226932525635,7.113749234122224e-06,2.297636032104492,0.8798076510429382,0.8798076510429382,0.0,197.0621490478516,198.0,50790.37109375,-0.0,2503.563720703125,1.0,280.30059814453125,283.645263671875,293.9117126464844,297.12744140625,313.061279296875,298.5343933105469,280.3500061035156,37291.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951964259147644,1.0,0.0,0.0,3.610608339309693,3.6106321811676025,8.698693250153156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7139.9423828125,0.0,1499.344970703125,1895.4371337890625,-0.0,3880.640625,0.8977925777435303,1.0,0.0,3.0,1.0,0.0
12417960,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.6981019973754883,0.2524156868457794,0.2321659177541732,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8556391000747681,0.4770987331867218,0.4560569524765014,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.945778489112854,0.6357037425041199,0.4462728500366211,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7693495154380798,0.3429242074489593,0.3297427296638489,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.6639670729637146,0.2181528210639953,1.0064892768859863,284.9051513671875,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.081787109375,284.90557861328125,1.0,0.5932910442352295,1.0,1.0,0.0,1.0,-2.96659255027771,2.966585636138916,7.07621165929595e-06,2.291538715362549,0.8808721303939819,0.8808721303939819,0.0,198.48497009277344,201.0,50453.671875,-0.0,2496.239501953125,1.0,280.3419189453125,283.6858215332031,293.8916015625,297.1120300292969,313.061279296875,298.5343933105469,280.6499938964844,36744.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946966290473938,1.0,0.0,0.0,3.6033546924591056,3.6033782958984375,8.663777748552093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6786.86767578125,0.0,1487.3878173828125,1895.4371337890625,-0.0,3835.591064453125,0.8954417705535889,1.0,0.0,3.0,1.0,0.0
12418020,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6948806643486023,0.2515366971492767,0.2313319593667984,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8518766760826111,0.4751848578453064,0.4541695713996887,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9423164129257202,0.6356329321861267,0.446140706539154,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7661523222923279,0.341924101114273,0.3287454843521118,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.660751461982727,0.2171328365802765,1.0018038749694824,285.0621032714844,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.08160400390625,285.0623474121094,1.0,0.5933858752250671,1.0,1.0,0.0,1.0,-2.9563252925872803,2.9563183784484863,7.027303581708111e-06,2.283602714538574,0.8912590742111206,0.8912590742111206,0.0,200.7462158203125,204.0,48954.0859375,-0.0,2488.68359375,1.0,280.641357421875,283.87762451171875,293.854248046875,296.9623107910156,313.061279296875,298.5343933105469,280.95001220703125,35872.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329850077629088,1.0,0.0,0.0,3.612873077392578,3.612896680831909,8.709609460311185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6632.986328125,0.0,1491.306884765625,1895.4371337890625,-0.0,3708.471435546875,0.8967888951301575,1.0,0.0,3.0,1.0,0.0
12418080,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6948806643486023,0.2515366971492767,0.2313319593667984,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8518766760826111,0.4751848578453064,0.4541695713996887,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.9423164129257202,0.6356329321861267,0.446140706539154,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7661523222923279,0.341924101114273,0.3287454843521118,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.660751461982727,0.2171328365802765,1.0018038749694824,285.0621032714844,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.08160400390625,285.0623474121094,1.0,0.5933858752250671,1.0,1.0,0.0,1.0,-2.9563252925872803,2.9563183784484863,7.027303581708111e-06,2.283602714538574,0.8912590742111206,0.8912590742111206,0.0,200.7462158203125,204.0,48954.0859375,-0.0,2488.68359375,1.0,280.641357421875,283.87762451171875,293.854248046875,296.9623107910156,313.061279296875,298.5343933105469,280.95001220703125,35872.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329850077629088,1.0,0.0,0.0,3.612873077392578,3.612896680831909,8.709609460311185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6632.986328125,0.0,1491.306884765625,1895.4371337890625,-0.0,3708.471435546875,0.8967888951301575,1.0,0.0,3.0,1.0,0.0
12418140,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.6923826336860657,0.251001238822937,0.2308818399906158,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.8488240242004395,0.4737476110458374,0.4528242349624634,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.9396050572395324,0.636016309261322,0.446415364742279,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.7636526226997375,0.3413304686546325,0.3282022774219513,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.6582645177841187,0.2164718955755233,0.9989488124847412,285.2171630859375,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.0855407714844,285.2171630859375,1.0,0.5939295291900635,1.0,1.0,0.0,1.0,-2.950409173965454,2.95040225982666,6.999314791755751e-06,2.2790801525115967,0.9013696908950806,0.9013696908950806,0.0,202.8700256347656,192.0,47538.54296875,-0.0,2488.47314453125,1.0,280.9414978027344,284.0663146972656,293.83428955078125,296.8505249023437,313.061279296875,298.5343933105469,280.6499938964844,35449.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920467495918274,1.0,0.0,0.0,3.6340582370758057,3.634082078933716,8.812052669782133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7256.35400390625,0.0,1511.40673828125,1895.4371337890625,-0.0,3593.471923828125,0.9012259840965272,1.0,0.0,3.0,1.0,0.0
12418200,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.6923826336860657,0.251001238822937,0.2308818399906158,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.8488240242004395,0.4737476110458374,0.4528242349624634,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171630859375,0.9396050572395324,0.636016309261322,0.446415364742279,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.7636526226997375,0.3413304686546325,0.3282022774219513,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.6582645177841187,0.2164718955755233,0.9989488124847412,285.2171630859375,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.0855407714844,285.2171630859375,1.0,0.5939295291900635,1.0,1.0,0.0,1.0,-2.950409173965454,2.95040225982666,6.999314791755751e-06,2.2790801525115967,0.9013696908950806,0.9013696908950806,0.0,202.8700256347656,192.0,47538.54296875,-0.0,2488.47314453125,1.0,280.9414978027344,284.0663146972656,293.83428955078125,296.8505249023437,313.061279296875,298.5343933105469,280.6499938964844,35449.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920467495918274,1.0,0.0,0.0,3.6340582370758057,3.634082078933716,8.812052669782133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,7256.35400390625,0.0,1511.40673828125,1895.4371337890625,-0.0,3593.471923828125,0.9012259840965272,1.0,0.0,3.0,1.0,0.0
12418260,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.6934942007064819,0.2493916749954223,0.2296667098999023,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8501412868499756,0.4710259735584259,0.4505829215049743,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9424854516983032,0.6342962384223938,0.4456322789192199,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7651776671409607,0.339788556098938,0.326964408159256,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.6593128442764282,0.2152205258607864,0.9938468933105468,285.0534362792969,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.079345703125,285.0539855957031,1.0,0.59007728099823,1.0,1.0,0.0,1.0,-2.937707901000977,2.9377009868621826,6.9397647166624665e-06,2.269524097442627,0.8446093797683716,0.8446093797683716,0.0,199.5727996826172,180.0,48115.44921875,-0.0,2448.6123046875,1.0,280.6581726074219,283.8988342285156,293.8868408203125,297.0145263671875,313.061279296875,298.5343933105469,280.95001220703125,38771.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303329586982728,1.0,0.0,0.0,3.546477794647217,3.546501398086548,8.392431141146517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6599.13671875,0.0,1441.1668701171875,1895.4371337890625,-0.0,3684.192626953125,0.8837917447090149,1.0,0.0,3.0,1.0,0.0
12418320,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.6934942007064819,0.2493916749954223,0.2296667098999023,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8501412868499756,0.4710259735584259,0.4505829215049743,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9424854516983032,0.6342962384223938,0.4456322789192199,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.7651776671409607,0.339788556098938,0.326964408159256,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.6593128442764282,0.2152205258607864,0.9938468933105468,285.0534362792969,285.3072814941406,293.8618469238281,290.85894775390625,293.8638610839844,297.079345703125,285.0539855957031,1.0,0.59007728099823,1.0,1.0,0.0,1.0,-2.937707901000977,2.9377009868621826,6.9397647166624665e-06,2.269524097442627,0.8446093797683716,0.8446093797683716,0.0,199.5727996826172,180.0,48115.44921875,-0.0,2448.6123046875,1.0,280.6581726074219,283.8988342285156,293.8868408203125,297.0145263671875,313.061279296875,298.5343933105469,280.95001220703125,38771.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303329586982728,1.0,0.0,0.0,3.546477794647217,3.546501398086548,8.392431141146517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6599.13671875,0.0,1441.1668701171875,1895.4371337890625,-0.0,3684.192626953125,0.8837917447090149,1.0,0.0,3.0,1.0,0.0
12418380,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.6976796984672546,0.2483106851577758,0.2281818687915802,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.8550255298614502,0.4689206182956695,0.4480088949203491,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574157714844,0.9499098658561708,0.6335422396659851,0.4445403814315796,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.7699427604675293,0.3386447727680206,0.3253830373287201,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.6631239652633667,0.2141963541507721,0.987271010875702,285.2569885253906,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0780639648437,285.2599182128906,1.0,0.583836019039154,1.0,1.0,0.0,1.0,-2.921703815460205,2.921696901321411,6.864273927931208e-06,2.2571232318878174,0.8281238079071045,0.8281238079071045,0.0,192.4347381591797,168.0,46136.79296875,-0.0,2383.9794921875,1.0,280.9408264160156,284.1402282714844,293.78582763671875,296.7412414550781,313.061279296875,298.5343933105469,281.25,38757.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175729155540466,1.0,0.0,0.0,3.4386112689971924,3.438633680343628,7.889680659900478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6388.251953125,0.0,1329.8956298828125,1895.4371337890625,-0.0,3566.7431640625,0.8602363467216492,1.0,0.0,3.0,1.0,0.0
