time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418440,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559814453125,0.6976796984672546,0.2483106851577758,0.2281818687915802,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2571105957031,0.8550255298614502,0.4689206182956695,0.4480088949203491,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574157714844,0.9499098658561708,0.6335422396659851,0.4445403814315796,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566223144531,0.7699427604675293,0.3386447727680206,0.3253830373287201,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.6631239652633667,0.2141963541507721,0.987271010875702,285.2569885253906,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0780639648437,285.2599182128906,1.0,0.583836019039154,1.0,1.0,0.0,1.0,-2.921703815460205,2.921696901321411,6.864273927931208e-06,2.2571232318878174,0.8281238079071045,0.8281238079071045,0.0,192.4347381591797,168.0,46136.79296875,-0.0,2383.9794921875,1.0,280.9408264160156,284.1402282714844,293.78582763671875,296.7412414550781,313.061279296875,298.5343933105469,281.25,38757.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175729155540466,1.0,0.0,0.0,3.4386112689971924,3.438633680343628,7.889680659900478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6388.251953125,0.0,1329.8956298828125,1895.4371337890625,-0.0,3566.7431640625,0.8602363467216492,1.0,0.0,3.0,1.0,0.0
12418500,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.7014074325561523,0.2481181472539901,0.2277284860610962,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.8592302203178406,0.4682931005954742,0.4470970630645752,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078063964844,0.955707311630249,0.6337694525718689,0.4444144964218139,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4050598144531,0.7739574313163757,0.3384045660495758,0.3248642086982727,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013977050781,0.6664718389511108,0.2139221876859665,0.9848046898841858,285.4063415527344,285.5010986328125,293.70556640625,290.8195495605469,293.70758056640625,297.08074951171875,285.41571044921875,1.0,0.5803362131118774,1.0,1.0,0.0,1.0,-2.9163200855255127,2.9163131713867188,6.838991339463973e-06,2.252960443496704,0.8298433423042297,0.8298433423042297,0.0,187.67755126953125,168.0,44740.85546875,-0.0,2350.666015625,1.0,281.19207763671875,284.3194885253906,293.73541259765625,296.5474548339844,313.061279296875,298.5343933105469,281.25,38179.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072461128234864,1.0,0.0,0.0,3.39504337310791,3.3950655460357666,7.691020869060594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6518.34521484375,0.0,1282.753173828125,1895.4371337890625,-0.0,3471.029296875,0.850685715675354,1.0,0.0,3.0,1.0,0.0
12418560,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632263183594,0.7061100602149963,0.2480862885713577,0.2274680137634277,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.8645367622375488,0.4678672850131988,0.446442186832428,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46441650390625,0.9625775814056396,0.6342613697052002,0.4445626139640808,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.7789921760559082,0.3383356928825378,0.3245464861392975,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.462890625,0.6707398891448975,0.2137827575206756,0.9830064177513124,285.4640808105469,285.5653991699219,293.6537170410156,290.80596923828125,293.6557312011719,297.0852355957031,285.4664611816406,1.0,0.5767390131950378,1.0,1.0,0.0,1.0,-2.9128520488739014,2.9128451347351074,6.822752311563818e-06,2.250288486480713,0.8228809833526611,0.8228809833526611,0.0,182.37255859375,156.0,44323.4765625,-0.0,2318.138427734375,1.0,281.2393493652344,284.3812255859375,293.73760986328125,296.5639038085937,313.061279296875,298.5343933105469,281.54998779296875,37926.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008899927139282,1.0,0.0,0.0,3.3647613525390625,3.3647830486297607,7.554432386314147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6231.5166015625,0.0,1251.6683349609375,1895.4371337890625,-0.0,3411.879150390625,0.8433461785316467,1.0,0.0,3.0,1.0,0.0
12418620,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.7167606949806213,0.2481952905654907,0.2270962744951248,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.651611328125,0.8772618174552917,0.4672434031963348,0.4453463554382324,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517944335937,0.9773727655410768,0.6354930400848389,0.4450310468673706,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.790966808795929,0.3384070098400116,0.3241095244884491,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65069580078125,0.6810481548309326,0.2136964946985244,0.9802533388137816,285.65155029296875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.09539794921875,285.6531677246094,1.0,0.5693333148956299,1.0,1.0,0.0,1.0,-2.9078142642974854,2.9078073501586914,6.7992905314895324e-06,2.2464487552642822,0.8242756128311157,0.8242756128311157,0.0,171.1044921875,144.0,42699.796875,-0.0,2253.35693359375,1.0,281.5386962890625,284.6011657714844,293.7111511230469,296.4317932128906,313.061279296875,298.5343933105469,281.8500061035156,36998.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849325776100159,1.0,0.0,0.0,3.326943874359131,3.326965093612671,7.38557389468042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6097.92041015625,0.0,1209.3902587890625,1895.4371337890625,-0.0,3262.787353515625,0.8342462182044983,1.0,0.0,3.0,1.0,0.0
12418680,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.7167606949806213,0.2481952905654907,0.2270962744951248,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.651611328125,0.8772618174552917,0.4672434031963348,0.4453463554382324,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517944335937,0.9773727655410768,0.6354930400848389,0.4450310468673706,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.790966808795929,0.3384070098400116,0.3241095244884491,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65069580078125,0.6810481548309326,0.2136964946985244,0.9802533388137816,285.65155029296875,285.6932373046875,293.5506286621094,290.77813720703125,293.5526123046875,297.09539794921875,285.6531677246094,1.0,0.5693333148956299,1.0,1.0,0.0,1.0,-2.9078142642974854,2.9078073501586914,6.7992905314895324e-06,2.2464487552642822,0.8242756128311157,0.8242756128311157,0.0,171.1044921875,144.0,42699.796875,-0.0,2253.35693359375,1.0,281.5386962890625,284.6011657714844,293.7111511230469,296.4317932128906,313.061279296875,298.5343933105469,281.8500061035156,36998.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849325776100159,1.0,0.0,0.0,3.326943874359131,3.326965093612671,7.38557389468042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,6097.92041015625,0.0,1209.3902587890625,1895.4371337890625,-0.0,3262.787353515625,0.8342462182044983,1.0,0.0,3.0,1.0,0.0
12418740,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.819580078125,0.7284636497497559,0.2484036386013031,0.2268369197845459,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.8926138877868652,0.4667608737945556,0.4444155097007751,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200988769531,0.9924179315567015,0.6368331909179688,0.445615142583847,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.8051961064338684,0.3386117219924927,0.3238251507282257,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.6934838891029358,0.2137542515993118,0.978225588798523,285.8199768066406,285.8197937011719,293.44854736328125,290.7492370605469,293.45050048828125,297.10601806640625,285.8208923339844,1.0,0.5617919564247131,1.0,1.0,0.0,1.0,-2.9043056964874268,2.904299020767212,6.7830605985363945e-06,2.243812561035156,0.8299557566642761,0.8299557566642761,0.0,159.42245483398438,132.0,41213.81640625,-0.0,2189.377197265625,1.0,281.8384094238281,284.8016967773437,293.6884460449219,296.3167419433594,313.061279296875,298.5343933105469,282.1499938964844,36200.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703585863113403,1.0,0.0,0.0,3.3199350833892822,3.319956064224243,7.354489071076387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5977.69384765625,0.0,1197.3905029296875,1895.4371337890625,-0.0,3126.17431640625,0.8320090174674988,1.0,0.0,3.0,1.0,0.0
12418800,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.819580078125,0.7284636497497559,0.2484036386013031,0.2268369197845459,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.8926138877868652,0.4667608737945556,0.4444155097007751,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200988769531,0.9924179315567015,0.6368331909179688,0.445615142583847,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.8051961064338684,0.3386117219924927,0.3238251507282257,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.6934838891029358,0.2137542515993118,0.978225588798523,285.8199768066406,285.8197937011719,293.44854736328125,290.7492370605469,293.45050048828125,297.10601806640625,285.8208923339844,1.0,0.5617919564247131,1.0,1.0,0.0,1.0,-2.9043056964874268,2.904299020767212,6.7830605985363945e-06,2.243812561035156,0.8299557566642761,0.8299557566642761,0.0,159.42245483398438,132.0,41213.81640625,-0.0,2189.377197265625,1.0,281.8384094238281,284.8016967773437,293.6884460449219,296.3167419433594,313.061279296875,298.5343933105469,282.1499938964844,36200.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703585863113403,1.0,0.0,0.0,3.3199350833892822,3.319956064224243,7.354489071076387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5977.69384765625,0.0,1197.3905029296875,1895.4371337890625,-0.0,3126.17431640625,0.8320090174674988,1.0,0.0,3.0,1.0,0.0
12418860,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.739648163318634,0.248581200838089,0.2266471683979034,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96881103515625,0.907677412033081,0.4662762582302093,0.4435878694057464,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687805175781,0.9990000128746032,0.6387329697608948,0.4371717870235443,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96881103515625,0.8183205723762512,0.3388108909130096,0.323639839887619,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.70554119348526,0.2138351202011108,0.9767815470695496,285.96881103515625,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.1171875,285.9683837890625,1.0,0.55363929271698,1.0,1.0,0.0,1.0,-2.891010046005249,2.891003370285034,6.721824775013374e-06,2.233863353729248,0.8377741575241089,0.8377741575241089,0.0,149.05068969726562,120.0,39735.5859375,-0.0,2115.410888671875,1.0,282.1384582519531,284.9836120605469,293.6632080078125,296.2049255371094,313.061279296875,298.5343933105469,282.45001220703125,35619.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567758798599243,1.0,0.0,0.0,3.3358805179595947,3.335901498794556,7.42530517072737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5861.1923828125,0.0,1208.3658447265625,1895.4371337890625,-0.0,2998.770751953125,0.8349926471710205,1.0,0.0,3.0,1.0,0.0
12418920,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.739648163318634,0.248581200838089,0.2266471683979034,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96881103515625,0.907677412033081,0.4662762582302093,0.4435878694057464,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687805175781,0.9990000128746032,0.6387329697608948,0.4371717870235443,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96881103515625,0.8183205723762512,0.3388108909130096,0.323639839887619,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9688415527344,0.70554119348526,0.2138351202011108,0.9767815470695496,285.96881103515625,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.1171875,285.9683837890625,1.0,0.55363929271698,1.0,1.0,0.0,1.0,-2.891010046005249,2.891003370285034,6.721824775013374e-06,2.233863353729248,0.8377741575241089,0.8377741575241089,0.0,149.05068969726562,120.0,39735.5859375,-0.0,2115.410888671875,1.0,282.1384582519531,284.9836120605469,293.6632080078125,296.2049255371094,313.061279296875,298.5343933105469,282.45001220703125,35619.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567758798599243,1.0,0.0,0.0,3.3358805179595947,3.335901498794556,7.42530517072737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5861.1923828125,0.0,1208.3658447265625,1895.4371337890625,-0.0,2998.770751953125,0.8349926471710205,1.0,0.0,3.0,1.0,0.0
12418980,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982971191406,0.7505680322647095,0.2486393898725509,0.2264041900634765,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981750488281,0.9234795570373536,0.4656945168972015,0.4427283406257629,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.9990000128746032,0.644416332244873,0.4169149100780487,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8303372263908386,0.3389110267162323,0.3234206140041351,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09832763671875,0.7166197299957275,0.2138634324073791,0.9753552675247192,286.0981750488281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1417541503906,286.0975036621094,1.0,0.5440826416015625,1.0,1.0,0.0,1.0,-2.863351821899414,2.863345146179199,6.593994385184487e-06,2.2125682830810547,0.8449805378913879,0.8449805378913879,0.0,139.5185089111328,108.0,38160.6875,-0.0,2022.4871826171875,1.0,282.438720703125,285.150634765625,293.6304626464844,296.0796813964844,313.061279296875,298.5343933105469,282.75,35356.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428861498832703,1.0,0.0,0.0,3.361560344696045,3.361581563949585,7.540065780631267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5739.3857421875,0.0,1230.8826904296875,1895.4371337890625,-0.0,2868.692138671875,0.8404366374015808,1.0,0.0,3.0,1.0,0.0
12419040,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982971191406,0.7505680322647095,0.2486393898725509,0.2264041900634765,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0981750488281,0.9234795570373536,0.4656945168972015,0.4427283406257629,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09814453125,0.9990000128746032,0.644416332244873,0.4169149100780487,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8303372263908386,0.3389110267162323,0.3234206140041351,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09832763671875,0.7166197299957275,0.2138634324073791,0.9753552675247192,286.0981750488281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1417541503906,286.0975036621094,1.0,0.5440826416015625,1.0,1.0,0.0,1.0,-2.863351821899414,2.863345146179199,6.593994385184487e-06,2.2125682830810547,0.8449805378913879,0.8449805378913879,0.0,139.5185089111328,108.0,38160.6875,-0.0,2022.4871826171875,1.0,282.438720703125,285.150634765625,293.6304626464844,296.0796813964844,313.061279296875,298.5343933105469,282.75,35356.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428861498832703,1.0,0.0,0.0,3.361560344696045,3.361581563949585,7.540065780631267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5739.3857421875,0.0,1230.8826904296875,1895.4371337890625,-0.0,2868.692138671875,0.8404366374015808,1.0,0.0,3.0,1.0,0.0
12419100,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19970703125,0.7568613886833191,0.2486343681812286,0.2262234091758728,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20245361328125,0.932691216468811,0.4653732776641845,0.442235916852951,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030334472656,0.9990000128746032,0.6482785940170288,0.4059697091579437,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2013244628906,0.8371214866638184,0.3389297425746918,0.3232551217079162,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986694335937,0.7224858403205872,0.2138724476099014,0.974518656730652,286.2021484375,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1597595214844,286.2084655761719,1.0,0.5389489531517029,1.0,1.0,0.0,1.0,-2.84818434715271,2.848177909851074,6.524371201521717e-06,2.2008702754974365,0.8537502884864807,0.8537502884864807,0.0,134.53041076660156,108.0,36906.296875,-0.0,1973.3927001953125,1.0,282.6903076171875,285.28680419921875,293.5888366699219,295.9199523925781,313.061279296875,298.5343933105469,282.75,35124.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333991169929504,1.0,0.0,0.0,3.374800682067871,3.374821901321411,7.599579703310155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5855.734375,0.0,1241.9495849609375,1895.4371337890625,-0.0,2780.110595703125,0.8435657620429993,1.0,0.0,3.0,1.0,0.0
12419160,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.7639971375465393,0.2486580610275268,0.226092055439949,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.9428301453590392,0.4650879800319671,0.4418123960494995,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.9990000128746032,0.6526657938957214,0.3943333923816681,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239685058594,0.8447425365447998,0.3389743566513061,0.3231349587440491,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240905761719,0.7288724780082703,0.21391661465168,0.9738724231719972,286.223876953125,286.1881103515625,293.1515197753906,290.6552124023437,293.1534423828125,297.1810302734375,286.2230224609375,1.0,0.533628523349762,1.0,1.0,0.0,1.0,-2.832611560821533,2.832605123519897,6.453250080085127e-06,2.188850164413452,0.8527728319168091,0.8527728319168091,0.0,129.3798370361328,111.0,36576.7265625,-0.0,1923.3507080078125,1.0,282.7389831542969,285.31414794921875,293.593505859375,295.9479675292969,313.061279296875,298.5343933105469,283.04998779296875,35185.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279884457588196,1.0,0.0,0.0,3.393467426300049,3.393488883972168,7.683881904085865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5620.43798828125,0.0,1260.3890380859375,1895.4371337890625,-0.0,2729.727783203125,0.8473616242408752,1.0,0.0,3.0,1.0,0.0
12419220,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558654785156,0.7730967402458191,0.2487092018127441,0.2259294092655182,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558044433594,0.9548981785774232,0.4645358026027679,0.4410670697689056,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558044433594,0.9990000128746032,0.6614575982093811,0.3803683221340179,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558349609375,0.8544930219650269,0.3390732705593109,0.3230075240135193,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558654785156,0.7369297742843628,0.2140703946352005,0.9734464287757874,286.3558044433594,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,297.2218017578125,286.3554077148437,1.0,0.5277599096298218,1.0,1.0,0.0,1.0,-2.814051628112793,2.814045190811157,6.36852109892061e-06,2.174307584762573,0.8629029393196106,0.8629029393196106,0.0,123.37242126464844,129.0,35093.3671875,-0.0,1865.0208740234373,1.0,283.0394287109375,285.4819641113281,293.5560607910156,295.8181457519531,313.061279296875,298.5343933105469,283.1499938964844,34978.3828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122681975364685,1.0,0.0,0.0,3.432075500488281,3.4320974349975586,7.859718493818946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5687.89599609375,0.0,1296.7757568359375,1895.4371337890625,-0.0,2584.0966796875,0.8537932634353638,1.0,0.0,3.0,1.0,0.0
12419280,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558654785156,0.7730967402458191,0.2487092018127441,0.2259294092655182,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558044433594,0.9548981785774232,0.4645358026027679,0.4410670697689056,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558044433594,0.9990000128746032,0.6614575982093811,0.3803683221340179,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558349609375,0.8544930219650269,0.3390732705593109,0.3230075240135193,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558654785156,0.7369297742843628,0.2140703946352005,0.9734464287757874,286.3558044433594,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,297.2218017578125,286.3554077148437,1.0,0.5277599096298218,1.0,1.0,0.0,1.0,-2.814051628112793,2.814045190811157,6.36852109892061e-06,2.174307584762573,0.8629029393196106,0.8629029393196106,0.0,123.37242126464844,129.0,35093.3671875,-0.0,1865.0208740234373,1.0,283.0394287109375,285.4819641113281,293.5560607910156,295.8181457519531,313.061279296875,298.5343933105469,283.1499938964844,34978.3828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122681975364685,1.0,0.0,0.0,3.432075500488281,3.4320974349975586,7.859718493818946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5687.89599609375,0.0,1296.7757568359375,1895.4371337890625,-0.0,2584.0966796875,0.8537932634353638,1.0,0.0,3.0,1.0,0.0
12419340,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4038391113281,0.7703470587730408,0.2484594136476516,0.2258567959070205,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039306640625,0.9508461356163024,0.4636824131011963,0.4404279291629791,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039306640625,0.9990000128746032,0.6672523021697998,0.3842870593070984,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039001464844,0.8516533970832825,0.3389128148555755,0.3230040371417999,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40380859375,0.7347387671470642,0.2140807807445526,0.9740594625473022,286.4039306640625,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,297.24200439453125,286.4042053222656,1.0,0.5300040245056152,1.0,1.0,0.0,1.0,-2.8186123371124268,2.818605899810791,6.388670954038389e-06,2.1775989532470703,0.8570688962936401,0.8570688962936401,0.0,125.00013732910156,147.0,34453.9609375,-0.0,1880.03564453125,1.0,283.1463317871094,285.54791259765625,293.555908203125,295.7974548339844,313.061279296875,298.5343933105469,283.1499938964844,35354.6875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058909177780151,1.0,0.0,0.0,3.426759958267212,3.42678165435791,7.835391215849086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5741.6953125,0.0,1294.1636962890625,1895.4371337890625,-0.0,2525.405517578125,0.8515009880065918,1.0,0.0,3.0,1.0,0.0
12419400,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4038391113281,0.7703470587730408,0.2484594136476516,0.2258567959070205,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039306640625,0.9508461356163024,0.4636824131011963,0.4404279291629791,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039306640625,0.9990000128746032,0.6672523021697998,0.3842870593070984,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039001464844,0.8516533970832825,0.3389128148555755,0.3230040371417999,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40380859375,0.7347387671470642,0.2140807807445526,0.9740594625473022,286.4039306640625,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,297.24200439453125,286.4042053222656,1.0,0.5300040245056152,1.0,1.0,0.0,1.0,-2.8186123371124268,2.818605899810791,6.388670954038389e-06,2.1775989532470703,0.8570688962936401,0.8570688962936401,0.0,125.00013732910156,147.0,34453.9609375,-0.0,1880.03564453125,1.0,283.1463317871094,285.54791259765625,293.555908203125,295.7974548339844,313.061279296875,298.5343933105469,283.1499938964844,35354.6875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058909177780151,1.0,0.0,0.0,3.426759958267212,3.42678165435791,7.835391215849086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5741.6953125,0.0,1294.1636962890625,1895.4371337890625,-0.0,2525.405517578125,0.8515009880065918,1.0,0.0,3.0,1.0,0.0
12419460,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4262084960937,0.7590168118476868,0.247771680355072,0.2255802154541015,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266662597656,0.9346659779548644,0.4623650908470154,0.4395534694194793,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4267578125,0.9990000128746032,0.6682441830635071,0.4013126790523529,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264831542969,0.8398019075393677,0.3383363783359527,0.322815865278244,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4260559082031,0.7249847054481506,0.2137123644351959,0.9740960001945496,286.4266052246094,286.5316162109375,292.87451171875,290.54852294921875,292.8762512207031,297.2320861816406,286.4280090332031,1.0,0.5373802781105042,1.0,1.0,0.0,1.0,-2.8374991416931152,2.8374927043914795,6.474560450442368e-06,2.1921839714050293,0.8370393514633179,0.8370393514633179,0.0,132.26365661621094,165.0,34139.75390625,-0.0,1945.16943359375,1.0,283.1498718261719,285.5780639648437,293.5450134277344,295.7855224609375,313.061279296875,298.5343933105469,283.1499938964844,35943.22265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057780861854553,1.0,0.0,0.0,3.356292247772217,3.356313467025757,7.516451319133921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5720.8427734375,0.0,1229.905029296875,1895.4371337890625,-0.0,2524.369140625,0.8357957005500793,1.0,0.0,3.0,1.0,0.0
12419520,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4262084960937,0.7590168118476868,0.247771680355072,0.2255802154541015,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266662597656,0.9346659779548644,0.4623650908470154,0.4395534694194793,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4267578125,0.9990000128746032,0.6682441830635071,0.4013126790523529,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4264831542969,0.8398019075393677,0.3383363783359527,0.322815865278244,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4260559082031,0.7249847054481506,0.2137123644351959,0.9740960001945496,286.4266052246094,286.5316162109375,292.87451171875,290.54852294921875,292.8762512207031,297.2320861816406,286.4280090332031,1.0,0.5373802781105042,1.0,1.0,0.0,1.0,-2.8374991416931152,2.8374927043914795,6.474560450442368e-06,2.1921839714050293,0.8370393514633179,0.8370393514633179,0.0,132.26365661621094,165.0,34139.75390625,-0.0,1945.16943359375,1.0,283.1498718261719,285.5780639648437,293.5450134277344,295.7855224609375,313.061279296875,298.5343933105469,283.1499938964844,35943.22265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057780861854553,1.0,0.0,0.0,3.356292247772217,3.356313467025757,7.516451319133921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5720.8427734375,0.0,1229.905029296875,1895.4371337890625,-0.0,2524.369140625,0.8357957005500793,1.0,0.0,3.0,1.0,0.0
12419580,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7440400123596191,0.2468957901000976,0.2251963913440704,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47979736328125,0.9123566746711732,0.4608668088912964,0.438561350107193,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.48004150390625,0.9990000128746032,0.6652313470840454,0.4262438416481018,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794006347656,0.823919951915741,0.3375498950481415,0.3225035965442657,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.47857666015625,0.7108950018882751,0.2130406647920608,0.9732632040977478,286.4797058105469,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.2007141113281,286.4823913574219,1.0,0.5480473041534424,1.0,1.0,0.0,1.0,-2.8644278049468994,2.864421129226685,6.5981635088974144e-06,2.2130463123321533,0.812025785446167,0.812025785446167,0.0,143.3970489501953,168.0,33687.62890625,-0.0,2043.24658203125,1.0,283.1499938964844,285.6360778808594,293.5049133300781,295.7251281738281,313.061279296875,298.5343933105469,283.1499938964844,36236.32421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050419092178345,1.0,0.0,0.0,3.2317099571228027,3.2317302227020264,6.968801358198107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5680.36474609375,0.0,1117.257568359375,1895.4371337890625,-0.0,2517.611328125,0.8080928921699524,1.0,0.0,3.0,1.0,0.0
12419640,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7440400123596191,0.2468957901000976,0.2251963913440704,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47979736328125,0.9123566746711732,0.4608668088912964,0.438561350107193,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.48004150390625,0.9990000128746032,0.6652313470840454,0.4262438416481018,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4794006347656,0.823919951915741,0.3375498950481415,0.3225035965442657,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.47857666015625,0.7108950018882751,0.2130406647920608,0.9732632040977478,286.4797058105469,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.2007141113281,286.4823913574219,1.0,0.5480473041534424,1.0,1.0,0.0,1.0,-2.8644278049468994,2.864421129226685,6.5981635088974144e-06,2.2130463123321533,0.812025785446167,0.812025785446167,0.0,143.3970489501953,168.0,33687.62890625,-0.0,2043.24658203125,1.0,283.1499938964844,285.6360778808594,293.5049133300781,295.7251281738281,313.061279296875,298.5343933105469,283.1499938964844,36236.32421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050419092178345,1.0,0.0,0.0,3.2317099571228027,3.2317302227020264,6.968801358198107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5680.36474609375,0.0,1117.257568359375,1895.4371337890625,-0.0,2517.611328125,0.8080928921699524,1.0,0.0,3.0,1.0,0.0
12419700,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166931152344,0.7382044792175293,0.2464449256658554,0.2249574363231659,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51776123046875,0.9039955735206604,0.460118293762207,0.4380264282226562,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.9990000128746032,0.6627610325813293,0.4366446137428283,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5173034667969,0.8175509572029114,0.3371309041976928,0.3222870230674743,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5163269042969,0.704710066318512,0.2126293778419494,0.972344696521759,286.5176696777344,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1811218261719,286.5207214355469,1.0,0.5520827174186707,1.0,1.0,0.0,1.0,-2.8746469020843506,2.874640226364136,6.645790108450456e-06,2.221148729324341,0.7990581393241882,0.7990581393241882,0.0,148.19508361816406,168.0,33343.54296875,-0.0,2083.72119140625,1.0,283.1499938964844,285.6761169433594,293.47967529296875,295.6826171875,313.061279296875,298.5343933105469,283.1499938964844,36044.6484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037812113761902,1.0,0.0,0.0,3.146893262863159,3.1469125747680664,6.607806426472962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5651.76806640625,0.0,1042.4503173828125,1895.4371337890625,-0.0,2506.046142578125,0.7918465733528137,1.0,0.0,3.0,1.0,0.0
12419760,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55206298828125,0.7333927750587463,0.2460034340620041,0.2247010171413421,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531921386719,0.8974151015281677,0.4593860805034637,0.4374818205833435,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5535583496094,0.9990000128746032,0.6602151989936829,0.4454590976238251,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8121458888053894,0.3367120921611786,0.3220430612564087,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.6994474530220032,0.2121953070163726,0.9711632132530212,286.5531005859375,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1627502441406,286.5562438964844,1.0,0.5555758476257324,1.0,1.0,0.0,1.0,-2.882568836212158,2.882562160491944,6.682674666080857e-06,2.2273612022399902,0.7848857641220093,0.7848857641220093,0.0,152.31314086914062,171.0,32991.33203125,-0.0,2117.248046875,1.0,283.1499938964844,285.71356201171875,293.4531555175781,295.6366882324219,313.061279296875,298.5343933105469,283.1499938964844,36159.9140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018439412117004,1.0,0.0,0.0,3.067608118057251,3.067626953125,6.279037734202575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5622.87744140625,0.0,977.628173828125,1895.4371337890625,-0.0,2488.296142578125,0.7716272473335266,1.0,0.0,3.0,1.0,0.0
12419820,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6026611328125,0.7287840247154236,0.2455364614725113,0.22441066801548,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.8911049365997314,0.4586034715175628,0.4368762075901031,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6044616699219,0.9990000128746032,0.657390296459198,0.4540768265724182,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6034545898437,0.8067793846130371,0.3362607359886169,0.3217571675777435,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6022033691406,0.6943262815475464,0.2117084860801696,0.969684600830078,286.6038818359375,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.14471435546875,286.6075744628906,1.0,0.5589364767074585,1.0,1.0,0.0,1.0,-2.8897321224212646,2.88972544670105,6.716119060001802e-06,2.232980489730835,0.7699310779571533,0.7699310779571533,0.0,156.39120483398438,171.0,32479.193359375,-0.0,2149.4609375,1.0,283.1499938964844,285.76690673828125,293.4213256835937,295.5762023925781,313.061279296875,298.5343933105469,283.1499938964844,35763.62109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987060546875,1.0,0.0,0.0,2.9570770263671875,2.95709490776062,5.834700687046279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5582.4091796875,0.0,888.8218994140625,1895.4371337890625,-0.0,2459.6005859375,0.7497485280036926,1.0,0.0,3.0,1.0,0.0
12419880,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405029296875,0.7253928780555725,0.2451875507831573,0.2242010533809662,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.641845703125,0.8864762187004089,0.4580140709877014,0.4364275932312011,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6423034667969,0.9990000128746032,0.655231237411499,0.4590382575988769,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6412658691406,0.8027058839797974,0.3359189033508301,0.3215458393096924,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6400756835937,0.690539538860321,0.2113319188356399,0.9685351252555848,286.6417236328125,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1328125,286.64532470703125,1.0,0.5611892342567444,1.0,1.0,0.0,1.0,-2.893259048461914,2.893252372741699,6.732928341079969e-06,2.2358860969543457,0.7577552795410156,0.7577552795410156,0.0,159.44044494628906,174.0,32081.626953125,-0.0,2170.52392578125,1.0,283.1499938964844,285.8061218261719,293.3965148925781,295.5281677246094,313.061279296875,298.5343933105469,283.1499938964844,35687.5390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956402897834778,1.0,0.0,0.0,2.8777029514312744,2.877720355987549,5.525674282580439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5551.86865234375,0.0,829.877197265625,1895.4371337890625,-0.0,2431.63427734375,0.7295043468475342,1.0,0.0,3.0,1.0,0.0
12419940,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328186035156,0.7169860005378723,0.2444108575582504,0.2237821966409683,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73419189453125,0.8752750158309937,0.4567183256149292,0.4354944825172424,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7346496582031,0.9893764853477478,0.6523469090461731,0.4571500122547149,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7336120605469,0.7927065491676331,0.3351512849330902,0.3211170136928558,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323303222656,0.6813284754753113,0.2104831039905548,0.9661229252815248,286.73406982421875,286.9339904785156,292.54998779296875,290.383544921875,292.5514221191406,297.1180725097656,286.73785400390625,1.0,0.564622700214386,1.0,1.0,0.0,1.0,-2.8859729766845703,2.8859663009643555,6.699323421344161e-06,2.230372428894043,0.7311242818832397,0.7311242818832397,0.0,166.7510986328125,177.0,30934.3828125,-0.0,2194.0478515625,1.0,283.1499938964844,285.9038391113281,293.3377380371094,295.40386962890625,313.061279296875,298.5343933105469,283.1499938964844,34891.15625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864618897438049,1.0,0.0,0.0,2.6752851009368896,2.6753008365631104,4.77566118206596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5467.32568359375,0.0,688.9822387695312,1895.4371337890625,-0.0,2348.34716796875,0.6847226023674011,1.0,0.0,3.0,1.0,0.0
12420000,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7328186035156,0.7169860005378723,0.2444108575582504,0.2237821966409683,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73419189453125,0.8752750158309937,0.4567183256149292,0.4354944825172424,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7346496582031,0.9893764853477478,0.6523469090461731,0.4571500122547149,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7336120605469,0.7927065491676331,0.3351512849330902,0.3211170136928558,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7323303222656,0.6813284754753113,0.2104831039905548,0.9661229252815248,286.73406982421875,286.9339904785156,292.54998779296875,290.383544921875,292.5514221191406,297.1180725097656,286.73785400390625,1.0,0.564622700214386,1.0,1.0,0.0,1.0,-2.8859729766845703,2.8859663009643555,6.699323421344161e-06,2.230372428894043,0.7311242818832397,0.7311242818832397,0.0,166.7510986328125,177.0,30934.3828125,-0.0,2194.0478515625,1.0,283.1499938964844,285.9038391113281,293.3377380371094,295.40386962890625,313.061279296875,298.5343933105469,283.1499938964844,34891.15625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864618897438049,1.0,0.0,0.0,2.6752851009368896,2.6753008365631104,4.77566118206596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5467.32568359375,0.0,688.9822387695312,1895.4371337890625,-0.0,2348.34716796875,0.6847226023674011,1.0,0.0,3.0,1.0,0.0
12420060,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348999023437,0.7109023332595825,0.2437259554862976,0.2233518064022064,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.8676495552062988,0.455548346042633,0.4345810115337372,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368835449219,0.9823290705680848,0.6513551473617554,0.4563936293125152,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83575439453125,0.7858560085296631,0.3344672322273254,0.3206680417060852,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.6749645471572876,0.2097277045249939,0.9636544585227966,286.83624267578125,287.0249328613281,292.4766540527344,290.3375549316406,292.47808837890625,297.11309814453125,286.84033203125,1.0,0.5670076608657837,1.0,1.0,0.0,1.0,-2.879945993423462,2.879939317703247,6.6713964770315215e-06,2.225726127624512,0.7069064378738403,0.7069064378738403,0.0,171.98423767089844,180.0,29716.94140625,-0.0,2209.4208984375,1.0,283.1499938964844,286.0094909667969,293.2786865234375,295.271728515625,313.061279296875,298.5343933105469,283.1499938964844,33722.71875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745760679244995,1.0,0.0,0.0,2.474107027053833,2.47412109375,4.084419629180047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5380.11767578125,0.0,564.632568359375,1895.4371337890625,-0.0,2241.581298828125,0.640203595161438,1.0,0.0,3.0,1.0,0.0
12420120,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348999023437,0.7109023332595825,0.2437259554862976,0.2233518064022064,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363647460937,0.8676495552062988,0.455548346042633,0.4345810115337372,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368835449219,0.9823290705680848,0.6513551473617554,0.4563936293125152,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83575439453125,0.7858560085296631,0.3344672322273254,0.3206680417060852,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.6749645471572876,0.2097277045249939,0.9636544585227966,286.83624267578125,287.0249328613281,292.4766540527344,290.3375549316406,292.47808837890625,297.11309814453125,286.84033203125,1.0,0.5670076608657837,1.0,1.0,0.0,1.0,-2.879945993423462,2.879939317703247,6.6713964770315215e-06,2.225726127624512,0.7069064378738403,0.7069064378738403,0.0,171.98423767089844,180.0,29716.94140625,-0.0,2209.4208984375,1.0,283.1499938964844,286.0094909667969,293.2786865234375,295.271728515625,313.061279296875,298.5343933105469,283.1499938964844,33722.71875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745760679244995,1.0,0.0,0.0,2.474107027053833,2.47412109375,4.084419629180047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5380.11767578125,0.0,564.632568359375,1895.4371337890625,-0.0,2241.581298828125,0.640203595161438,1.0,0.0,3.0,1.0,0.0
12420180,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410400390625,0.7060049176216125,0.2431238889694214,0.2229583263397216,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425354003906,0.8618839383125305,0.4544950127601623,0.4337380230426788,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94305419921875,0.9769116044044496,0.6510149240493774,0.456202894449234,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94189453125,0.7806612253189087,0.3338612914085388,0.3202520310878753,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405212402344,0.6701164245605469,0.2090568244457245,0.9613744020462036,286.9424133300781,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.1114196777344,286.9465026855469,1.0,0.5688731074333191,1.0,1.0,0.0,1.0,-2.8749892711639404,2.8749825954437256,6.648499947914388e-06,2.221916913986206,0.6850661039352417,0.6850661039352417,0.0,176.1103057861328,183.0,28474.416015625,-0.0,2221.141845703125,1.0,283.1499938964844,286.11700439453125,293.2217102050781,295.13983154296875,313.061279296875,298.5343933105469,283.1499938964844,32326.591796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609571814537048,1.0,0.0,0.0,2.2842912673950195,2.284304141998291,3.481740407096368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5293.9501953125,0.0,461.1533203125,1895.4371337890625,-0.0,2120.973388671875,0.5981507301330566,1.0,0.0,3.0,1.0,0.0
