time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420240,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9410400390625,0.7060049176216125,0.2431238889694214,0.2229583263397216,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9425354003906,0.8618839383125305,0.4544950127601623,0.4337380230426788,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.94305419921875,0.9769116044044496,0.6510149240493774,0.456202894449234,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94189453125,0.7806612253189087,0.3338612914085388,0.3202520310878753,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9405212402344,0.6701164245605469,0.2090568244457245,0.9613744020462036,286.9424133300781,287.1158752441406,292.4033203125,290.28924560546875,292.40478515625,297.1114196777344,286.9465026855469,1.0,0.5688731074333191,1.0,1.0,0.0,1.0,-2.8749892711639404,2.8749825954437256,6.648499947914388e-06,2.221916913986206,0.6850661039352417,0.6850661039352417,0.0,176.1103057861328,183.0,28474.416015625,-0.0,2221.141845703125,1.0,283.1499938964844,286.11700439453125,293.2217102050781,295.13983154296875,313.061279296875,298.5343933105469,283.1499938964844,32326.591796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609571814537048,1.0,0.0,0.0,2.2842912673950195,2.284304141998291,3.481740407096368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5293.9501953125,0.0,461.1533203125,1895.4371337890625,-0.0,2120.973388671875,0.5981507301330566,1.0,0.0,3.0,1.0,0.0
12420300,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979858398437,0.703848123550415,0.2428434938192367,0.2227711528539657,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.8593942523002625,0.4540007710456848,0.4333372116088867,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001525878906,0.9745320677757264,0.6509501338005066,0.4561902284622192,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.7784135937690735,0.3335786163806915,0.3200537264347076,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9974365234375,0.6680163741111755,0.2087438851594925,0.9602953791618348,286.9994506835937,287.1613464355469,292.3666687011719,290.2642822265625,292.3681030273437,297.11114501953125,287.0037841796875,1.0,0.5696974992752075,1.0,1.0,0.0,1.0,-2.872731685638428,2.872725009918213,6.638089871557895e-06,2.220184326171875,0.6754564642906189,0.6754564642906189,0.0,177.943115234375,183.0,27816.12890625,-0.0,2226.2373046875,1.0,283.1499938964844,286.1740417480469,293.193359375,295.07244873046875,313.061279296875,298.5343933105469,283.1499938964844,31359.783203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536991834640503,1.0,0.0,0.0,2.1888844966888428,2.188896417617798,3.196973921149038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5249.21875,0.0,413.2759704589844,1895.4371337890625,-0.0,2057.539306640625,0.5795301198959351,1.0,0.0,3.0,1.0,0.0
12420360,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.7018368244171143,0.2425671964883804,0.2225924134254455,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0479736328125,0.8570886254310608,0.4535167515277862,0.432952880859375,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484619140625,0.9723008275032043,0.6509125828742981,0.4562118649482727,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.04736328125,0.7763290405273438,0.3333006501197815,0.3198639750480652,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.666068434715271,0.2084388881921768,0.959259569644928,287.0478515625,287.206787109375,292.3299865722656,290.23876953125,292.3314514160156,297.111083984375,287.0518493652344,1.0,0.5704786777496338,1.0,1.0,0.0,1.0,-2.870607852935791,2.870601177215576,6.628310529777082e-06,2.218557357788086,0.6651689410209656,0.6651689410209656,0.0,179.6748046875,186.0,27231.9453125,-0.0,2231.05908203125,1.0,283.1499938964844,286.2221984863281,293.16607666015625,295.0095520019531,313.061279296875,298.5343933105469,283.1499938964844,30844.75,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463258504867554,1.0,0.0,0.0,2.109616756439209,2.109628200531006,2.969617582948559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5209.953125,0.0,377.4005126953125,1895.4371337890625,-0.0,1993.7501220703125,0.5594464540481567,1.0,0.0,3.0,1.0,0.0
12420420,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1491394042969,0.6980634927749634,0.242021694779396,0.2222331315279007,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1505432128906,0.8528152108192444,0.4525736570358276,0.4321984946727752,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1510314941406,0.9680702686309814,0.6508888006210327,0.4562879800796509,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.14996337890625,0.772453784942627,0.3327525556087494,0.319483995437622,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1486511230469,0.6624510288238525,0.2078432142734527,0.9572245478630066,287.1504211425781,287.2977294921875,292.25665283203125,290.18634033203125,292.25811767578125,297.1112060546875,287.1542663574219,1.0,0.5719507932662964,1.0,1.0,0.0,1.0,-2.866457939147949,2.8664512634277344,6.60922660244978e-06,2.2153797149658203,0.6466658711433411,0.6466658711433411,0.0,182.96551513671875,189.0,25999.88671875,-0.0,2240.003173828125,1.0,283.1499938964844,286.3232727050781,293.1104736328125,294.8803405761719,313.061279296875,298.5343933105469,283.1499938964844,29368.603515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731081485748291,1.0,0.0,0.0,1.9499058723449707,1.949916124343872,2.5370010803271725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5128.2265625,0.0,310.0717163085937,1895.4371337890625,-0.0,1864.1395263671875,0.524110734462738,1.0,0.0,3.0,1.0,0.0
12420480,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1491394042969,0.6980634927749634,0.242021694779396,0.2222331315279007,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1505432128906,0.8528152108192444,0.4525736570358276,0.4321984946727752,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1510314941406,0.9680702686309814,0.6508888006210327,0.4562879800796509,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.14996337890625,0.772453784942627,0.3327525556087494,0.319483995437622,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1486511230469,0.6624510288238525,0.2078432142734527,0.9572245478630066,287.1504211425781,287.2977294921875,292.25665283203125,290.18634033203125,292.25811767578125,297.1112060546875,287.1542663574219,1.0,0.5719507932662964,1.0,1.0,0.0,1.0,-2.866457939147949,2.8664512634277344,6.60922660244978e-06,2.2153797149658203,0.6466658711433411,0.6466658711433411,0.0,182.96551513671875,189.0,25999.88671875,-0.0,2240.003173828125,1.0,283.1499938964844,286.3232727050781,293.1104736328125,294.8803405761719,313.061279296875,298.5343933105469,283.1499938964844,29368.603515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731081485748291,1.0,0.0,0.0,1.9499058723449707,1.949916124343872,2.5370010803271725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5128.2265625,0.0,310.0717163085937,1895.4371337890625,-0.0,1864.1395263671875,0.524110734462738,1.0,0.0,3.0,1.0,0.0
12420540,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2483825683594,0.6944936513900757,0.2414645254611969,0.2218629568815231,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.249755859375,0.8488373756408691,0.4516381025314331,0.4314517378807068,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2502136230469,0.9640041589736938,0.6508782505989075,0.4563780128955841,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2491760253906,0.7688292860984802,0.3321935534477234,0.3190935254096985,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2479248046875,0.6590736508369446,0.2072469592094421,0.9551860094070436,287.2496337890625,287.388671875,292.1833190917969,290.1320495605469,292.1847839355469,297.11138916015625,287.2533264160156,1.0,0.5733469128608704,1.0,1.0,0.0,1.0,-2.862304210662842,2.862297773361206,6.590154498553602e-06,2.212200403213501,0.6290547251701355,0.6290547251701355,0.0,186.12969970703125,177.0,24779.10546875,-0.0,2248.292724609375,1.0,283.1499938964844,286.4199523925781,293.0538330078125,294.7510986328125,313.061279296875,298.5343933105469,283.1499938964844,27940.427734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153772115707397,1.0,0.0,0.0,1.8032702207565308,1.803279519081116,2.1697766783290725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5048.4296875,0.0,255.6815643310547,1895.4371337890625,-0.0,1734.1558837890625,0.4917737245559692,1.0,0.0,3.0,1.0,0.0
12420600,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2483825683594,0.6944936513900757,0.2414645254611969,0.2218629568815231,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.249755859375,0.8488373756408691,0.4516381025314331,0.4314517378807068,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2502136230469,0.9640041589736938,0.6508782505989075,0.4563780128955841,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2491760253906,0.7688292860984802,0.3321935534477234,0.3190935254096985,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2479248046875,0.6590736508369446,0.2072469592094421,0.9551860094070436,287.2496337890625,287.388671875,292.1833190917969,290.1320495605469,292.1847839355469,297.11138916015625,287.2533264160156,1.0,0.5733469128608704,1.0,1.0,0.0,1.0,-2.862304210662842,2.862297773361206,6.590154498553602e-06,2.212200403213501,0.6290547251701355,0.6290547251701355,0.0,186.12969970703125,177.0,24779.10546875,-0.0,2248.292724609375,1.0,283.1499938964844,286.4199523925781,293.0538330078125,294.7510986328125,313.061279296875,298.5343933105469,283.1499938964844,27940.427734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153772115707397,1.0,0.0,0.0,1.8032702207565308,1.803279519081116,2.1697766783290725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,5048.4296875,0.0,255.6815643310547,1895.4371337890625,-0.0,1734.1558837890625,0.4917737245559692,1.0,0.0,3.0,1.0,0.0
12420660,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3437194824219,0.6966124176979065,0.2409023940563202,0.2212472707033157,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450012207031,0.851312518119812,0.4507042467594147,0.4304574131965637,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.345458984375,0.9676153063774108,0.6508661508560181,0.4562838673591614,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3444519042969,0.771234393119812,0.3316203653812408,0.3184397518634796,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34326171875,0.660869836807251,0.2066471427679062,0.9519440531730652,287.3448791503906,287.4796142578125,292.1099853515625,290.0761413574219,292.1114501953125,297.111572265625,287.348388671875,1.0,0.5702207684516907,1.0,1.0,0.0,1.0,-2.855577230453491,2.8555705547332764,6.55935855320422e-06,2.207066059112549,0.6117797493934631,0.6117797493934631,0.0,182.91995239257807,165.0,23555.1328125,-0.0,2221.072021484375,1.0,283.1499938964844,286.5122375488281,292.99542236328125,294.6204833984375,313.061279296875,298.5343933105469,283.1499938964844,26579.07421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991899609565735,1.0,0.0,0.0,1.6670193672180176,1.6670278310775757,1.854277513757552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4969.599609375,0.0,211.2252349853516,1895.4371337890625,-0.0,1604.3663330078125,0.4618989825248718,1.0,0.0,3.0,1.0,0.0
12420720,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3437194824219,0.6966124176979065,0.2409023940563202,0.2212472707033157,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450012207031,0.851312518119812,0.4507042467594147,0.4304574131965637,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.345458984375,0.9676153063774108,0.6508661508560181,0.4562838673591614,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3444519042969,0.771234393119812,0.3316203653812408,0.3184397518634796,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.34326171875,0.660869836807251,0.2066471427679062,0.9519440531730652,287.3448791503906,287.4796142578125,292.1099853515625,290.0761413574219,292.1114501953125,297.111572265625,287.348388671875,1.0,0.5702207684516907,1.0,1.0,0.0,1.0,-2.855577230453491,2.8555705547332764,6.55935855320422e-06,2.207066059112549,0.6117797493934631,0.6117797493934631,0.0,182.91995239257807,165.0,23555.1328125,-0.0,2221.072021484375,1.0,283.1499938964844,286.5122375488281,292.99542236328125,294.6204833984375,313.061279296875,298.5343933105469,283.1499938964844,26579.07421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991899609565735,1.0,0.0,0.0,1.6670193672180176,1.6670278310775757,1.854277513757552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4969.599609375,0.0,211.2252349853516,1895.4371337890625,-0.0,1604.3663330078125,0.4618989825248718,1.0,0.0,3.0,1.0,0.0
12420780,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366149902344,0.7024707794189453,0.2403697967529297,0.2205103635787964,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4378967285156,0.8580862283706665,0.4497932493686676,0.4293304681777954,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4383239746094,0.9758771061897278,0.6508731842041016,0.4560890793800354,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4373779296875,0.7776419520378113,0.3310563564300537,0.3176402449607849,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4361877441406,0.6661180257797241,0.2060694992542266,0.9480664134025574,287.4377746582031,287.5705261230469,292.0366516113281,290.01873779296875,292.0381164550781,297.1119689941406,287.44122314453125,1.0,0.5648170709609985,1.0,1.0,0.0,1.0,-2.847482204437256,2.84747576713562,6.522287549159955e-06,2.200839042663574,0.5945950150489807,0.5945950150489807,0.0,175.85009765625,153.0,22326.126953125,-0.0,2172.902099609375,1.0,283.1499938964844,286.6015625,292.9346618652344,294.4871826171875,313.061279296875,298.5343933105469,283.1499938964844,25269.181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823359727859497,1.0,0.0,0.0,1.5388576984405518,1.538865327835083,1.5801208519405918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4891.40185546875,0.0,174.42140197753906,1895.4371337890625,-0.0,1474.2379150390625,0.4339939057826996,1.0,0.0,3.0,1.0,0.0
12420840,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366149902344,0.7024707794189453,0.2403697967529297,0.2205103635787964,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4378967285156,0.8580862283706665,0.4497932493686676,0.4293304681777954,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4383239746094,0.9758771061897278,0.6508731842041016,0.4560890793800354,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4373779296875,0.7776419520378113,0.3310563564300537,0.3176402449607849,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4361877441406,0.6661180257797241,0.2060694992542266,0.9480664134025574,287.4377746582031,287.5705261230469,292.0366516113281,290.01873779296875,292.0381164550781,297.1119689941406,287.44122314453125,1.0,0.5648170709609985,1.0,1.0,0.0,1.0,-2.847482204437256,2.84747576713562,6.522287549159955e-06,2.200839042663574,0.5945950150489807,0.5945950150489807,0.0,175.85009765625,153.0,22326.126953125,-0.0,2172.902099609375,1.0,283.1499938964844,286.6015625,292.9346618652344,294.4871826171875,313.061279296875,298.5343933105469,283.1499938964844,25269.181640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823359727859497,1.0,0.0,0.0,1.5388576984405518,1.538865327835083,1.5801208519405918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4891.40185546875,0.0,174.42140197753906,1895.4371337890625,-0.0,1474.2379150390625,0.4339939057826996,1.0,0.0,3.0,1.0,0.0
12420900,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4875183105469,0.7063905596733093,0.2401160895824432,0.2201181203126907,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4888916015625,0.8626779317855835,0.4493494033813476,0.4287395477294922,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4893798828125,0.9809898138046264,0.6508898735046387,0.4559692740440368,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.48834228515625,0.7819479703903198,0.3307800889015198,0.3172090351581573,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4870300292969,0.6697071194648743,0.205790638923645,0.9460049867630004,287.4888000488281,287.6159973144531,292.0,289.989501953125,292.00146484375,297.1122741699219,287.4924621582031,1.0,0.561568021774292,1.0,1.0,0.0,1.0,-2.843160629272461,2.843154191970825,6.502529231511289e-06,2.197509527206421,0.5867005586624146,0.5867005586624146,0.0,171.4725341796875,153.0,21667.357421875,-0.0,2144.36865234375,1.0,283.1499938964844,286.6498413085937,292.9029235839844,294.41717529296875,313.061279296875,298.5343933105469,283.1499938964844,24388.583984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735677719116211,1.0,0.0,0.0,1.4722554683685305,1.4722627401351929,1.4463046227319865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4850.01806640625,0.0,156.5411376953125,1895.4371337890625,-0.0,1408.727294921875,0.4219011664390564,1.0,0.0,3.0,1.0,0.0
12420960,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5282897949219,0.7108513116836548,0.2398651093244552,0.2197227627038955,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.529541015625,0.8680132031440735,0.4489074051380157,0.4281462132930755,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5299987792969,0.9865199327468872,0.6509050130844116,0.4558509886264801,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5290222167969,0.786917507648468,0.3305031955242157,0.3167702555656433,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5278625488281,0.673886239528656,0.2055156528949737,0.9439133405685424,287.5294494628906,287.6614685058594,291.9633483886719,289.9599914550781,291.9647827148437,297.1125793457031,287.5328369140625,1.0,0.558066725730896,1.0,1.0,0.0,1.0,-2.838789224624634,2.838782787322998,6.482572644017637e-06,2.194141626358032,0.5774288177490234,0.5774288177490234,0.0,166.7079620361328,141.0,21095.234375,-0.0,2113.961181640625,1.0,283.1499938964844,286.6888427734375,292.8719482421875,294.3516845703125,313.061279296875,298.5343933105469,283.1499938964844,23988.96484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646791100502014,1.0,0.0,0.0,1.4178082942962646,1.4178152084350586,1.3413078647772636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4814.1875,0.0,143.79214477539062,1895.4371337890625,-0.0,1343.94189453125,0.4077978134155273,1.0,0.0,3.0,1.0,0.0
12421020,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5905456542969,0.7170120477676392,0.2395563423633575,0.2192041277885437,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.591796875,0.8758551478385925,0.4483562707901001,0.4273727834224701,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.59228515625,0.993927836418152,0.6509458422660828,0.4556870758533478,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5912780761719,0.7941566109657288,0.330155998468399,0.3161910772323608,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5900573730469,0.6800286769866943,0.2051732242107391,0.9411805272102356,287.5917053222656,287.7196655273437,291.9164123535156,289.9217834472656,291.9178466796875,297.11309814453125,287.5951843261719,1.0,0.5533031821250916,1.0,1.0,0.0,1.0,-2.8330585956573486,2.833052158355713,6.456448772951262e-06,2.1897225379943848,0.5670027732849121,0.5670027732849121,0.0,160.21145629882812,141.0,20274.884765625,-0.0,2073.026123046875,1.0,283.1499938964844,286.747314453125,292.83038330078125,294.26202392578125,313.061279296875,298.5343933105469,283.1499938964844,22988.357421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528697609901428,1.0,0.0,0.0,1.340100646018982,1.3401072025299072,1.1983075864918646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4763.53466796875,0.0,125.69820404052734,1895.4371337890625,-0.0,1260.5286865234375,0.3934813737869262,1.0,0.0,3.0,1.0,0.0
12421080,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6191711425781,0.7207046747207642,0.2393804788589477,0.2189122289419174,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6203918457031,0.8807717561721802,0.4480436742305755,0.4269386231899261,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.620849609375,0.998168170452118,0.6509630084037781,0.4555879533290863,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6199035644531,0.7986557483673096,0.329956978559494,0.3158628344535827,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61871337890625,0.6838752031326294,0.2049807012081146,0.939637303352356,287.62030029296875,287.7524108886719,291.8900146484375,289.90008544921875,291.8914489746094,297.1133728027344,287.6236572265625,1.0,0.5505152344703674,1.0,1.0,0.0,1.0,-2.829805374145508,2.829798936843872,6.441654932132224e-06,2.187219381332397,0.5602123141288757,0.5602123141288757,0.0,156.4095458984375,129.0,19864.677734375,-0.0,2049.318115234375,1.0,283.1499938964844,286.7744140625,292.8077697753906,294.214599609375,313.061279296875,298.5343933105469,283.1499938964844,22728.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461588740348816,1.0,0.0,0.0,1.3032097816467283,1.3032160997390747,1.13324055917019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4738.22705078125,0.0,118.2399444580078,1895.4371337890625,-0.0,1214.540771484375,0.3831307590007782,1.0,0.0,3.0,1.0,0.0
12421140,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.7289912104606628,0.2388443648815155,0.2181522250175476,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.704345703125,0.892177164554596,0.4471342861652374,0.4257904291152954,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7047424316406,0.9990000128746032,0.652448296546936,0.4410065412521362,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7038879394531,0.8089391589164734,0.3293527662754059,0.3150010406970978,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7028503417969,0.6927115321159363,0.2044032514095306,0.9356330633163452,287.7042541503906,287.84332275390625,291.8166809082031,289.8392028808594,291.8181457519531,297.118408203125,287.70721435546875,1.0,0.5415367484092712,1.0,1.0,0.0,1.0,-2.8041832447052,2.8041768074035645,6.325993126665708e-06,2.1676266193389893,0.5417172312736511,0.5417172312736511,0.0,147.45965576171875,117.0,18580.765625,-0.0,1964.7166748046875,1.0,283.1499938964844,286.8552551269531,292.7418518066406,294.07440185546875,313.061279296875,298.5343933105469,283.1499938964844,21531.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266676187515259,1.0,0.0,0.0,1.1922433376312256,1.192249059677124,9.484691787520205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4661.11962890625,0.0,96.66588592529295,1895.4371337890625,-0.0,1087.12744140625,0.3595989942550659,1.0,0.0,3.0,1.0,0.0
12421200,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032470703125,0.7289912104606628,0.2388443648815155,0.2181522250175476,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.704345703125,0.892177164554596,0.4471342861652374,0.4257904291152954,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7047424316406,0.9990000128746032,0.652448296546936,0.4410065412521362,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7038879394531,0.8089391589164734,0.3293527662754059,0.3150010406970978,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7028503417969,0.6927115321159363,0.2044032514095306,0.9356330633163452,287.7042541503906,287.84332275390625,291.8166809082031,289.8392028808594,291.8181457519531,297.118408203125,287.70721435546875,1.0,0.5415367484092712,1.0,1.0,0.0,1.0,-2.8041832447052,2.8041768074035645,6.325993126665708e-06,2.1676266193389893,0.5417172312736511,0.5417172312736511,0.0,147.45965576171875,117.0,18580.765625,-0.0,1964.7166748046875,1.0,283.1499938964844,286.8552551269531,292.7418518066406,294.07440185546875,313.061279296875,298.5343933105469,283.1499938964844,21531.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266676187515259,1.0,0.0,0.0,1.1922433376312256,1.192249059677124,9.484691787520205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4661.11962890625,0.0,96.66588592529295,1895.4371337890625,-0.0,1087.12744140625,0.3595989942550659,1.0,0.0,3.0,1.0,0.0
12421260,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78643798828125,0.7384952306747437,0.2382713109254837,0.2173334956169128,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875671386719,0.9054538607597352,0.44619220495224,0.4245852828025818,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.78790283203125,0.9990000128746032,0.6568871140480042,0.4213125705718994,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870788574219,0.820108950138092,0.3287062048912048,0.3140735924243927,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7860107421875,0.7029144763946533,0.2038159668445587,0.9314426779747008,287.7874450683594,287.93426513671875,291.74334716796875,289.7774353027344,291.74481201171875,297.13555908203125,287.7904663085937,1.0,0.5312888622283936,1.0,1.0,0.0,1.0,-2.771923065185547,2.7719168663024902,6.181329808896408e-06,2.1427133083343506,0.5220129489898682,0.5220129489898682,0.0,137.94297790527344,105.0,17257.798828125,-0.0,1868.5439453125,1.0,283.1499938964844,286.9358215332031,292.6721496582031,293.92724609375,313.061279296875,298.5343933105469,283.1499938964844,20350.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055843234062195,1.0,0.0,0.0,1.083140850067139,1.0831459760665894,7.828224823924756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4582.68359375,0.0,78.22047424316406,1895.4371337890625,-0.0,960.3389892578124,0.3398301005363464,1.0,0.0,3.0,1.0,0.0
12421320,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78643798828125,0.7384952306747437,0.2382713109254837,0.2173334956169128,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7875671386719,0.9054538607597352,0.44619220495224,0.4245852828025818,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.78790283203125,0.9990000128746032,0.6568871140480042,0.4213125705718994,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7870788574219,0.820108950138092,0.3287062048912048,0.3140735924243927,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7860107421875,0.7029144763946533,0.2038159668445587,0.9314426779747008,287.7874450683594,287.93426513671875,291.74334716796875,289.7774353027344,291.74481201171875,297.13555908203125,287.7904663085937,1.0,0.5312888622283936,1.0,1.0,0.0,1.0,-2.771923065185547,2.7719168663024902,6.181329808896408e-06,2.1427133083343506,0.5220129489898682,0.5220129489898682,0.0,137.94297790527344,105.0,17257.798828125,-0.0,1868.5439453125,1.0,283.1499938964844,286.9358215332031,292.6721496582031,293.92724609375,313.061279296875,298.5343933105469,283.1499938964844,20350.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055843234062195,1.0,0.0,0.0,1.083140850067139,1.0831459760665894,7.828224823924756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4582.68359375,0.0,78.22047424316406,1895.4371337890625,-0.0,960.3389892578124,0.3398301005363464,1.0,0.0,3.0,1.0,0.0
12421380,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8565368652344,0.7500924468040466,0.2376378774642944,0.2164536714553833,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.857666015625,0.9228061437606812,0.4451828300952911,0.4233129322528839,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8579406738281,0.9990000128746032,0.6631348133087158,0.3993802070617676,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572082519531,0.8330441117286682,0.3279933333396911,0.3130761384963989,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.85614013671875,0.7148322463035583,0.2032283395528793,0.9271720051765442,287.8575439453125,288.02520751953125,291.6700134277344,289.7149963378906,291.6715087890625,297.1614685058594,287.8605041503906,1.0,0.5201321840286255,1.0,1.0,0.0,1.0,-2.736649751663208,2.7366437911987305,6.024984941177536e-06,2.1154332160949707,0.4982695877552032,0.4982695877552032,0.0,127.83061981201172,108.0,16061.5556640625,-0.0,1767.092041015625,1.0,283.1499938964844,287.0099792480469,292.60552978515625,293.7876892089844,313.061279296875,298.5343933105469,283.1499938964844,19956.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836374163627625,1.0,0.0,0.0,0.9879372715950012,0.987942099571228,6.512566130822961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4512.34912109375,0.0,65.53064727783203,1895.4371337890625,-0.0,841.7425537109375,0.3231826424598694,1.0,0.0,3.0,1.0,0.0
12421440,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8565368652344,0.7500924468040466,0.2376378774642944,0.2164536714553833,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.857666015625,0.9228061437606812,0.4451828300952911,0.4233129322528839,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8579406738281,0.9990000128746032,0.6631348133087158,0.3993802070617676,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8572082519531,0.8330441117286682,0.3279933333396911,0.3130761384963989,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.85614013671875,0.7148322463035583,0.2032283395528793,0.9271720051765442,287.8575439453125,288.02520751953125,291.6700134277344,289.7149963378906,291.6715087890625,297.1614685058594,287.8605041503906,1.0,0.5201321840286255,1.0,1.0,0.0,1.0,-2.736649751663208,2.7366437911987305,6.024984941177536e-06,2.1154332160949707,0.4982695877552032,0.4982695877552032,0.0,127.83061981201172,108.0,16061.5556640625,-0.0,1767.092041015625,1.0,283.1499938964844,287.0099792480469,292.60552978515625,293.7876892089844,313.061279296875,298.5343933105469,283.1499938964844,19956.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836374163627625,1.0,0.0,0.0,0.9879372715950012,0.987942099571228,6.512566130822961e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4512.34912109375,0.0,65.53064727783203,1895.4371337890625,-0.0,841.7425537109375,0.3231826424598694,1.0,0.0,3.0,1.0,0.0
12421500,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8927001953125,0.7543858885765076,0.2373130768537521,0.2160508930683136,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8939208984375,0.9293542504310608,0.4446690380573272,0.4227133095264435,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8941955566406,0.9990000128746032,0.6665624380111694,0.3916394114494324,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934020996094,0.8377684354782104,0.3276263475418091,0.3126138746738434,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8922424316406,0.7188910245895386,0.2029513865709304,0.9253341555595398,287.8937683105469,288.0706787109375,291.6333312988281,289.68359375,291.6348571777344,297.1758117675781,287.89715576171875,1.0,0.5164235234260559,1.0,1.0,0.0,1.0,-2.72336483001709,2.7233588695526123,5.966260232526111e-06,2.104989051818848,0.4855295717716217,0.4855295717716217,0.0,124.33999633789062,108.0,15492.943359375,-0.0,1730.9898681640625,1.0,283.1499938964844,287.0546875,292.5732727050781,293.7205810546875,313.061279296875,298.5343933105469,283.1499938964844,19836.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572558581829071,1.0,0.0,0.0,0.9414301514625548,0.9414348602294922,5.91384150538943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4479.1513671875,0.0,60.0557861328125,1895.4371337890625,-0.0,787.2395629882812,0.3156183362007141,1.0,0.0,3.0,1.0,0.0
12421560,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9314880371094,0.7574714422225952,0.2369847148656845,0.2156802713871002,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9327697753906,0.9340345859527588,0.444156289100647,0.4221496284008026,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9330444335937,0.9990000128746032,0.6697332859039307,0.38609579205513,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322509765625,0.8411718010902405,0.3272558152675628,0.3121848106384277,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9310607910156,0.7217324376106262,0.2026833891868591,0.9237244129180908,287.9326171875,288.1161193847656,291.5966796875,289.65203857421875,291.59820556640625,297.1884155273437,287.9361267089844,1.0,0.5135524272918701,1.0,1.0,0.0,1.0,-2.713125228881836,2.713119506835937,5.921345746173756e-06,2.0970113277435303,0.4726226031780243,0.4726226031780243,0.0,121.85455322265624,111.0,14935.228515625,-0.0,1704.329833984375,1.0,283.1499938964844,287.1013488769531,292.5416259765625,293.65496826171875,313.061279296875,298.5343933105469,283.1499938964844,19725.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615066885948181,1.0,0.0,0.0,0.89639812707901,0.8964027166366577,5.3616115991417246e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4447.0654296875,0.0,55.09598159790039,1895.4371337890625,-0.0,736.2564697265625,0.3085125684738159,1.0,0.0,3.0,1.0,0.0
12421620,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0123596191406,0.7609888315200806,0.2363132685422897,0.2149914801120758,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0137023925781,0.9393815398216248,0.44313445687294,0.4210929870605469,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01397705078125,0.9990000128746032,0.6751421689987183,0.3794701099395752,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0131530761719,0.8451118469238281,0.3265014290809631,0.3113825619220733,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01190185546875,0.724934995174408,0.2021487355232238,0.9208741188049316,288.0135192871094,288.2070617675781,291.5233459472656,289.58868408203125,291.5248718261719,297.2070617675781,288.0172424316406,1.0,0.5098237991333008,1.0,1.0,0.0,1.0,-2.698669195175171,2.6986634731292725,5.8582368183124345e-06,2.085753917694092,0.4461089372634887,0.4461089372634887,0.0,118.8455047607422,114.0,13840.8720703125,-0.0,1669.306884765625,1.0,283.1499938964844,287.1974182128906,292.4789123535156,293.52655029296875,313.061279296875,298.5343933105469,283.1499938964844,19530.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395466685295105,1.0,0.0,0.0,0.8102346658706665,0.8102390170097351,4.3804135430036695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4384.9853515625,0.0,46.48255157470703,1895.4371337890625,-0.0,644.3583374023438,0.2955117225646972,1.0,0.0,3.0,1.0,0.0
12421680,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0123596191406,0.7609888315200806,0.2363132685422897,0.2149914801120758,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0137023925781,0.9393815398216248,0.44313445687294,0.4210929870605469,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01397705078125,0.9990000128746032,0.6751421689987183,0.3794701099395752,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0131530761719,0.8451118469238281,0.3265014290809631,0.3113825619220733,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.01190185546875,0.724934995174408,0.2021487355232238,0.9208741188049316,288.0135192871094,288.2070617675781,291.5233459472656,289.58868408203125,291.5248718261719,297.2070617675781,288.0172424316406,1.0,0.5098237991333008,1.0,1.0,0.0,1.0,-2.698669195175171,2.6986634731292725,5.8582368183124345e-06,2.085753917694092,0.4461089372634887,0.4461089372634887,0.0,118.8455047607422,114.0,13840.8720703125,-0.0,1669.306884765625,1.0,283.1499938964844,287.1974182128906,292.4789123535156,293.52655029296875,313.061279296875,298.5343933105469,283.1499938964844,19530.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395466685295105,1.0,0.0,0.0,0.8102346658706665,0.8102390170097351,4.3804135430036695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4384.9853515625,0.0,46.48255157470703,1895.4371337890625,-0.0,644.3583374023438,0.2955117225646972,1.0,0.0,3.0,1.0,0.0
12421740,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.09521484375,0.7616689205169678,0.2356181293725967,0.2143454849720001,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0965576171875,0.9405918121337892,0.4421133399009704,0.4201042652130127,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968322753906,0.9990000128746032,0.6793663501739502,0.3773071765899658,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09600830078125,0.8459984064102173,0.3257260024547577,0.3106275796890259,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947265625,0.7255781888961792,0.2015861868858337,0.9182507395744324,288.09637451171875,288.2980041503906,291.45001220703125,289.52508544921875,291.4515380859375,297.21728515625,288.10015869140625,1.0,0.5080618262290955,1.0,1.0,0.0,1.0,-2.690041303634644,2.690035343170166,5.820748356200056e-06,2.079042673110962,0.41867795586586,0.41867795586586,0.0,117.73274230957033,117.0,12773.45703125,-0.0,1651.7005615234375,1.0,283.1499938964844,287.2953186035156,292.41552734375,293.3996887207031,313.061279296875,298.5343933105469,283.1499938964844,19361.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176454186439514,1.0,0.0,0.0,0.7294371128082275,0.7294412851333618,3.5503337159070725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4325.2265625,0.0,39.347599029541016,1895.4371337890625,-0.0,564.1233520507812,0.2839486598968506,1.0,0.0,3.0,1.0,0.0
12421800,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.09521484375,0.7616689205169678,0.2356181293725967,0.2143454849720001,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0965576171875,0.9405918121337892,0.4421133399009704,0.4201042652130127,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968322753906,0.9990000128746032,0.6793663501739502,0.3773071765899658,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09600830078125,0.8459984064102173,0.3257260024547577,0.3106275796890259,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0947265625,0.7255781888961792,0.2015861868858337,0.9182507395744324,288.09637451171875,288.2980041503906,291.45001220703125,289.52508544921875,291.4515380859375,297.21728515625,288.10015869140625,1.0,0.5080618262290955,1.0,1.0,0.0,1.0,-2.690041303634644,2.690035343170166,5.820748356200056e-06,2.079042673110962,0.41867795586586,0.41867795586586,0.0,117.73274230957033,117.0,12773.45703125,-0.0,1651.7005615234375,1.0,283.1499938964844,287.2953186035156,292.41552734375,293.3996887207031,313.061279296875,298.5343933105469,283.1499938964844,19361.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5176454186439514,1.0,0.0,0.0,0.7294371128082275,0.7294412851333618,3.5503337159070725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4325.2265625,0.0,39.347599029541016,1895.4371337890625,-0.0,564.1233520507812,0.2839486598968506,1.0,0.0,3.0,1.0,0.0
12421860,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1778869628906,0.7602657675743103,0.234891265630722,0.2137166857719421,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1792297363281,0.9388220906257628,0.4410810470581054,0.4191539883613586,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.17950439453125,0.9990000128746032,0.6825884580612183,0.3783100247383117,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1786804199219,0.8446458578109741,0.3249215185642242,0.3098932206630707,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17742919921875,0.7243406772613525,0.2009710371494293,0.9156345725059508,288.1790771484375,288.3889465332031,291.3766784667969,289.46142578125,291.3782043457031,297.2205810546875,288.18280029296875,1.0,0.5076555013656616,1.0,1.0,0.0,1.0,-2.685319423675537,2.6853137016296387,5.800303824798903e-06,2.0753798484802246,0.3901488482952118,0.3901488482952118,0.0,117.93498229980467,120.0,11731.3154296875,-0.0,1645.8223876953125,1.0,283.1499938964844,287.3934326171875,292.3475952148437,293.26385498046875,313.061279296875,298.5343933105469,283.1499938964844,19223.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950684607028961,1.0,0.0,0.0,0.6538310050964355,0.6538350582122803,2.8524922868200523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4050.360595703125,0.0,33.41176986694336,1895.4371337890625,-0.0,492.0249633789063,0.2735871970653534,1.0,0.0,3.0,1.0,0.0
12421920,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1778869628906,0.7602657675743103,0.234891265630722,0.2137166857719421,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1792297363281,0.9388220906257628,0.4410810470581054,0.4191539883613586,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.17950439453125,0.9990000128746032,0.6825884580612183,0.3783100247383117,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1786804199219,0.8446458578109741,0.3249215185642242,0.3098932206630707,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.17742919921875,0.7243406772613525,0.2009710371494293,0.9156345725059508,288.1790771484375,288.3889465332031,291.3766784667969,289.46142578125,291.3782043457031,297.2205810546875,288.18280029296875,1.0,0.5076555013656616,1.0,1.0,0.0,1.0,-2.685319423675537,2.6853137016296387,5.800303824798903e-06,2.0753798484802246,0.3901488482952118,0.3901488482952118,0.0,117.93498229980467,120.0,11731.3154296875,-0.0,1645.8223876953125,1.0,283.1499938964844,287.3934326171875,292.3475952148437,293.26385498046875,313.061279296875,298.5343933105469,283.1499938964844,19223.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4950684607028961,1.0,0.0,0.0,0.6538310050964355,0.6538350582122803,2.8524922868200523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,4050.360595703125,0.0,33.41176986694336,1895.4371337890625,-0.0,492.0249633789063,0.2735871970653534,1.0,0.0,3.0,1.0,0.0
12421980,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2607116699219,0.757442057132721,0.2341269850730896,0.2130852341651916,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2621459960937,0.934985101222992,0.4400272071361542,0.4182166755199432,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.262451171875,0.9990000128746032,0.6850029230117798,0.3814956247806549,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26153564453125,0.8417680859565735,0.3240810632705688,0.3091578483581543,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601928710937,0.7217747569084167,0.2002914249897003,0.9128896594047546,288.261962890625,288.4798583984375,291.3033447265625,289.3978576660156,291.30487060546875,297.21875,288.2660217285156,1.0,0.5081563591957092,1.0,1.0,0.0,1.0,-2.6830782890319824,2.683072566986084,5.790638624603162e-06,2.0736536979675293,0.3605060279369354,0.3605060279369354,0.0,119.04149627685548,123.0,10731.5966796875,-0.0,1647.6607666015625,1.0,283.1499938964844,287.4930419921875,292.26788330078125,293.1087951660156,313.061279296875,298.5343933105469,283.1499938964844,19086.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691611528396606,1.0,0.0,0.0,0.5828556418418884,0.5828595161437988,2.2668118049296037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3685.953369140625,0.0,28.3817081451416,1895.4371337890625,-0.0,420.8126525878906,0.2643303871154785,1.0,0.0,3.0,1.0,0.0
