time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422040,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2607116699219,0.757442057132721,0.2341269850730896,0.2130852341651916,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2621459960937,0.934985101222992,0.4400272071361542,0.4182166755199432,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.262451171875,0.9990000128746032,0.6850029230117798,0.3814956247806549,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26153564453125,0.8417680859565735,0.3240810632705688,0.3091578483581543,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2601928710937,0.7217747569084167,0.2002914249897003,0.9128896594047546,288.261962890625,288.4798583984375,291.3033447265625,289.3978576660156,291.30487060546875,297.21875,288.2660217285156,1.0,0.5081563591957092,1.0,1.0,0.0,1.0,-2.6830782890319824,2.683072566986084,5.790638624603162e-06,2.0736536979675293,0.3605060279369354,0.3605060279369354,0.0,119.04149627685548,123.0,10731.5966796875,-0.0,1647.6607666015625,1.0,283.1499938964844,287.4930419921875,292.26788330078125,293.1087951660156,313.061279296875,298.5343933105469,283.1499938964844,19086.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691611528396606,1.0,0.0,0.0,0.5828556418418884,0.5828595161437988,2.2668118049296037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3685.953369140625,0.0,28.3817081451416,1895.4371337890625,-0.0,420.8126525878906,0.2643303871154785,1.0,0.0,3.0,1.0,0.0
12422100,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3049011230469,0.7556703090667725,0.2337389141321182,0.2127688080072403,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3063049316406,0.9325210452079772,0.4395012259483337,0.4177530705928802,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.306640625,0.9990000128746032,0.6859705448150635,0.3836747407913208,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.30572509765625,0.8399401903152466,0.3236543238162994,0.3087892830371856,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30438232421875,0.7201291918754578,0.1999318152666092,0.9114588499069214,288.30615234375,288.5253295898437,291.26666259765625,289.3661193847656,291.2682189941406,297.21649169921875,288.31011962890625,1.0,0.5086492896080017,1.0,1.0,0.0,1.0,-2.6825966835021973,2.682590961456299,5.788574981124839e-06,2.073288917541504,0.3457747995853424,0.3457747995853424,0.0,119.8417739868164,123.0,10272.0947265625,-0.0,1650.627685546875,1.0,283.1499938964844,287.5522766113281,292.2279968261719,293.031982421875,313.061279296875,298.5343933105469,283.1499938964844,19003.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549225568771362,1.0,0.0,0.0,0.5500332117080688,0.5500370860099792,2.018697742300901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3521.20458984375,0.0,26.19695472717285,1895.4371337890625,-0.0,386.2066345214844,0.2602079808712005,1.0,0.0,3.0,1.0,0.0
12422160,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3478698730469,0.7537357211112976,0.2333471029996872,0.2124548852443695,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.9297981262207032,0.4389759600162506,0.4172966778278351,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349609375,0.9990000128746032,0.6867989897727966,0.3861472904682159,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.8379328846931458,0.3232235908508301,0.3084228634834289,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.7182987928390503,0.1995599120855331,0.9099972248077391,288.34912109375,288.57080078125,291.2300109863281,289.33447265625,291.2315368652344,297.21356201171875,288.3529968261719,1.0,0.5092669129371643,1.0,1.0,0.0,1.0,-2.6824450492858887,2.682439088821411,5.787941972812405e-06,2.073181867599488,0.3307476639747619,0.3307476639747619,0.0,120.76960754394533,126.0,9820.27734375,-0.0,1654.6524658203125,1.0,283.1499938964844,287.611572265625,292.1906433105469,292.95867919921875,313.061279296875,298.5343933105469,283.1499938964844,18926.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.440230518579483,1.0,0.0,0.0,0.5185810327529907,0.5185848474502563,1.794431092605464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3360.536865234375,0.0,24.197114944458008,1895.4371337890625,-0.0,353.406494140625,0.2564068436622619,1.0,0.0,3.0,1.0,0.0
12422220,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.40826416015625,0.7507323622703552,0.2327688634395599,0.21199931204319,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4096374511719,0.9255281090736388,0.4382112026214599,0.4166419208049774,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4099426269531,0.9990000128746032,0.6877651214599609,0.3901225328445434,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4090576171875,0.8348005414009094,0.3225893676280975,0.3078914582729339,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40777587890625,0.7153825163841248,0.1989997029304504,0.9078195095062256,288.4094543457031,288.6362609863281,291.1771850585937,289.2890625,291.1787414550781,297.2082824707031,288.41326904296875,1.0,0.5103258490562439,1.0,1.0,0.0,1.0,-2.682631731033325,2.682625770568848,5.788786893390352e-06,2.0733449459075928,0.3085470795631408,0.3085470795631408,0.0,122.28933715820312,126.0,9179.3876953125,-0.0,1661.8719482421875,1.0,283.1499938964844,287.6955871582031,292.1407165527344,292.85845947265625,313.061279296875,298.5343933105469,283.1499938964844,18818.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186970591545105,1.0,0.0,0.0,0.4753178656101227,0.4764530062675476,1.507515356991007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3136.4296875,0.0,21.634906768798828,1895.4371337890625,-0.0,309.88897705078125,0.2514650821685791,1.0,0.0,3.0,1.0,0.0
12422280,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4315795898437,0.7495107054710388,0.2325386106967926,0.2118193507194519,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4329528808594,0.9237825870513916,0.437909871339798,0.4163858890533447,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333190917969,0.9990000128746032,0.6880728602409363,0.3917776942253113,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4324035644531,0.8335216045379639,0.3223371803760528,0.3076818287372589,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4310913085937,0.7141672372817993,0.1987736225128173,0.9069450497627258,288.43280029296875,288.6617431640625,291.1566772460937,289.2714538574219,291.158203125,297.2059631347656,288.4366455078125,1.0,0.5107805728912354,1.0,1.0,0.0,1.0,-2.6827938556671143,2.682788133621216,5.789504939457402e-06,2.073478937149048,0.2997565269470215,0.2997565269470215,0.0,122.9297103881836,129.0,8929.6796875,-0.0,1665.0350341796875,1.0,283.1499938964844,287.72808837890625,292.1224975585937,292.8216552734375,313.061279296875,298.5343933105469,283.1499938964844,18751.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103075563907623,1.0,0.0,0.0,0.4588278830051422,0.4651043117046356,1.4047308205533682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,3057.095703125,0.0,20.898061752319336,1895.4371337890625,-0.0,294.17852783203125,0.2498153895139694,1.0,0.0,3.0,1.0,0.0
12422340,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5149230957031,0.744991660118103,0.2316955178976059,0.2111631631851196,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5162658691406,0.9173223376274108,0.4368200898170471,0.415463924407959,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5166015625,0.9990000128746032,0.6888896822929382,0.3980663418769836,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157165527344,0.8287616968154907,0.3214125335216522,0.3069168925285339,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5144348144531,0.7094908952713013,0.1979320496320724,0.9036945104599,288.51611328125,288.7526550292969,291.0833435058594,289.2089538574219,291.0848693847656,297.1966857910156,288.5198059082031,1.0,0.5125494003295898,1.0,1.0,0.0,1.0,-2.683628797531128,2.683623075485229,5.793178843305213e-06,2.074157476425171,0.2677438855171203,0.2677438855171203,0.0,125.3950653076172,132.0,8047.52783203125,-0.0,1677.521484375,1.0,283.1499938964844,287.8451843261719,292.06304931640625,292.6988830566406,313.061279296875,298.5343933105469,283.1499938964844,18421.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810522854328155,1.0,0.0,0.0,0.4024463295936584,0.4613404273986816,1.0807106320953608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2769.44189453125,0.0,20.02235412597656,1895.4371337890625,-0.0,243.56033325195312,0.2458712756633758,1.0,0.0,3.0,1.0,0.0
12422400,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5149230957031,0.744991660118103,0.2316955178976059,0.2111631631851196,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5162658691406,0.9173223376274108,0.4368200898170471,0.415463924407959,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5166015625,0.9990000128746032,0.6888896822929382,0.3980663418769836,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157165527344,0.8287616968154907,0.3214125335216522,0.3069168925285339,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5144348144531,0.7094908952713013,0.1979320496320724,0.9036945104599,288.51611328125,288.7526550292969,291.0833435058594,289.2089538574219,291.0848693847656,297.1966857910156,288.5198059082031,1.0,0.5125494003295898,1.0,1.0,0.0,1.0,-2.683628797531128,2.683623075485229,5.793178843305213e-06,2.074157476425171,0.2677438855171203,0.2677438855171203,0.0,125.3950653076172,132.0,8047.52783203125,-0.0,1677.521484375,1.0,283.1499938964844,287.8451843261719,292.06304931640625,292.6988830566406,313.061279296875,298.5343933105469,283.1499938964844,18421.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810522854328155,1.0,0.0,0.0,0.4024463295936584,0.4613404273986816,1.0807106320953608e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2769.44189453125,0.0,20.02235412597656,1895.4371337890625,-0.0,243.56033325195312,0.2458712756633758,1.0,0.0,3.0,1.0,0.0
12422460,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60015869140625,0.7403320074081421,0.2308136522769928,0.2104790061712265,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6017761230469,0.910749614238739,0.435699850320816,0.4145206212997436,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6022033691406,0.9990000128746032,0.6892882585525513,0.4047846496105194,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6011047363281,0.8237929940223694,0.3204401731491089,0.3061155378818512,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5995483398437,0.7043884992599487,0.197035402059555,0.9002305865287781,288.6015930175781,288.8435974121094,291.010009765625,289.1470947265625,291.01153564453125,297.1861572265625,288.6059265136719,1.0,0.514471173286438,1.0,1.0,0.0,1.0,-2.684620857238769,2.684615135192871,5.7975403251475655e-06,2.0749614238739014,0.2348237037658691,0.2348237037658691,0.0,128.07534790039062,135.0,7252.6982421875,-0.0,1691.2276611328125,1.0,283.1499938964844,287.95928955078125,292.0023803710937,292.5754699707031,313.061279296875,298.5343933105469,283.1499938964844,18240.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3521826863288879,1.0,0.0,0.0,0.3524793088436126,0.4690991342067718,8.424024144915165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2479.0517578125,0.0,19.8980655670166,1895.4371337890625,-0.0,197.7439727783203,0.2437037378549575,1.0,0.0,3.0,1.0,0.0
12422520,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.60015869140625,0.7403320074081421,0.2308136522769928,0.2104790061712265,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6017761230469,0.910749614238739,0.435699850320816,0.4145206212997436,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6022033691406,0.9990000128746032,0.6892882585525513,0.4047846496105194,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6011047363281,0.8237929940223694,0.3204401731491089,0.3061155378818512,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5995483398437,0.7043884992599487,0.197035402059555,0.9002305865287781,288.6015930175781,288.8435974121094,291.010009765625,289.1470947265625,291.01153564453125,297.1861572265625,288.6059265136719,1.0,0.514471173286438,1.0,1.0,0.0,1.0,-2.684620857238769,2.684615135192871,5.7975403251475655e-06,2.0749614238739014,0.2348237037658691,0.2348237037658691,0.0,128.07534790039062,135.0,7252.6982421875,-0.0,1691.2276611328125,1.0,283.1499938964844,287.95928955078125,292.0023803710937,292.5754699707031,313.061279296875,298.5343933105469,283.1499938964844,18240.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3521826863288879,1.0,0.0,0.0,0.3524793088436126,0.4690991342067718,8.424024144915165e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2479.0517578125,0.0,19.8980655670166,1895.4371337890625,-0.0,197.7439727783203,0.2437037378549575,1.0,0.0,3.0,1.0,0.0
12422580,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893310546875,0.7357115149497986,0.2299424558877945,0.2098007351160049,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6907653808594,0.9044588208198548,0.4346102178096771,0.4135999381542206,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.691162109375,0.9990000128746032,0.6893979907035828,0.411692202091217,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.690185546875,0.8187685012817383,0.3194640874862671,0.305307388305664,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888427734375,0.699203610420227,0.1961183995008468,0.8966644406318665,288.69061279296875,288.9345397949219,290.9366760253906,289.0860290527344,290.9382019042969,297.17547607421875,288.6944580078125,1.0,0.5164844393730164,1.0,1.0,0.0,1.0,-2.685743570327759,2.6857378482818604,5.802468422189122e-06,2.075866460800171,0.2022740542888641,0.2022740542888641,0.0,130.88087463378906,138.0,6569.07421875,-0.0,1705.7083740234375,1.0,283.1499938964844,288.07989501953125,291.9438171386719,292.4606018066406,313.061279296875,298.5343933105469,283.1499938964844,18165.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236479759216308,1.0,0.0,0.0,0.3104375302791595,0.4738828539848327,6.915253702999281e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2232.788818359375,0.0,19.80293655395508,1895.4371337890625,-0.0,153.680419921875,0.242274522781372,1.0,0.0,3.0,1.0,0.0
12422640,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6893310546875,0.7357115149497986,0.2299424558877945,0.2098007351160049,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6907653808594,0.9044588208198548,0.4346102178096771,0.4135999381542206,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.691162109375,0.9990000128746032,0.6893979907035828,0.411692202091217,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.690185546875,0.8187685012817383,0.3194640874862671,0.305307388305664,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888427734375,0.699203610420227,0.1961183995008468,0.8966644406318665,288.69061279296875,288.9345397949219,290.9366760253906,289.0860290527344,290.9382019042969,297.17547607421875,288.6944580078125,1.0,0.5164844393730164,1.0,1.0,0.0,1.0,-2.685743570327759,2.6857378482818604,5.802468422189122e-06,2.075866460800171,0.2022740542888641,0.2022740542888641,0.0,130.88087463378906,138.0,6569.07421875,-0.0,1705.7083740234375,1.0,283.1499938964844,288.07989501953125,291.9438171386719,292.4606018066406,313.061279296875,298.5343933105469,283.1499938964844,18165.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3236479759216308,1.0,0.0,0.0,0.3104375302791595,0.4738828539848327,6.915253702999281e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2232.788818359375,0.0,19.80293655395508,1895.4371337890625,-0.0,153.680419921875,0.242274522781372,1.0,0.0,3.0,1.0,0.0
12422700,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7304992675781,0.7334170341491699,0.2294941693544387,0.2094577699899673,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7318420410156,0.9014670848846436,0.4340566992759704,0.4131407737731933,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7322692871094,0.9990000128746032,0.6893265843391418,0.4151956439018249,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7312927246094,0.8162301778793335,0.318959504365921,0.3048951923847198,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7300109863281,0.6965984106063843,0.1956446915864944,0.89483642578125,288.7317199707031,288.9800109863281,290.8999938964844,289.05584716796875,290.90155029296875,297.169921875,288.7353820800781,1.0,0.5175115466117859,1.0,1.0,0.0,1.0,-2.686297655105591,2.6862919330596924,5.804906322737224e-06,2.0763156414031982,0.1852922439575195,0.1852922439575195,0.0,132.32122802734375,138.0,6242.671875,-0.0,1713.11474609375,1.0,283.1499938964844,288.1412353515625,291.9167175292969,292.4070739746094,313.061279296875,298.5343933105469,283.1499938964844,18149.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3098849058151245,1.0,0.0,0.0,0.2906857430934906,0.4750156998634338,6.311434930239557e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2115.4365234375,0.0,19.73126792907715,1895.4371337890625,-0.0,132.04002380371094,0.2416651099920272,1.0,0.0,3.0,1.0,0.0
12422760,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7697448730469,0.7311190962791443,0.2290301471948623,0.2091037034988403,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7710266113281,0.8984904885292053,0.4334882199764251,0.4126713275909424,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7714233398437,0.9990000128746032,0.6891613602638245,0.418734461069107,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7705078125,0.813656210899353,0.3184365928173065,0.3044689893722534,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.769287109375,0.6939790844917297,0.1951564103364944,0.8929547667503357,288.7709045410156,289.02545166015625,290.86334228515625,289.0259094238281,290.8648681640625,297.1641845703125,288.7744140625,1.0,0.5185442566871643,1.0,1.0,0.0,1.0,-2.6867876052856445,2.686781883239746,5.8070686463906895e-06,2.0767157077789307,0.1676984429359436,0.1676984429359436,0.0,133.78590393066406,141.0,5924.9345703125,-0.0,1720.541015625,1.0,283.1499938964844,288.2041015625,291.8907470703125,292.3552551269531,313.061279296875,298.5343933105469,283.1499938964844,18139.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965509593486786,1.0,0.0,0.0,0.2715900838375091,0.4757012128829956,5.772319067176568e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,2000.614013671875,0.0,19.65164375305176,1895.4371337890625,-0.0,110.01361083984376,0.2410947978496551,1.0,0.0,3.0,1.0,0.0
12422820,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8431701660156,0.7264940142631531,0.2280458956956863,0.2083510309457779,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8443603515625,0.892532467842102,0.4322939217090606,0.4116858243942261,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8447265625,0.9990000128746032,0.6885361075401306,0.4259035587310791,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8438720703125,0.8083624243736267,0.3173253238201141,0.3035616874694824,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8427429199219,0.6887025237083435,0.1941292881965637,0.8889907598495483,288.84423828125,289.11639404296875,290.7900085449219,288.96685791015625,290.7915344238281,297.1520690917969,288.8474426269531,1.0,0.5206063389778137,1.0,1.0,0.0,1.0,-2.687460660934448,2.6874547004699707,5.810071797895944e-06,2.0772807598114014,0.1303019076585769,0.1303019076585769,0.0,136.77935791015625,144.0,5313.43310546875,-0.0,1735.243408203125,1.0,283.1499938964844,288.33795166015625,291.9306945800781,292.3236694335937,313.061279296875,298.5343933105469,283.1499938964844,18124.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288867712020874,1.0,0.0,0.0,0.2351125329732895,0.4763905107975006,4.8333808067013714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1782.616943359375,0.0,19.48568153381348,1895.4371337890625,-0.0,69.47761535644531,0.2400419265031814,1.0,0.0,3.0,1.0,0.0
12422880,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8431701660156,0.7264940142631531,0.2280458956956863,0.2083510309457779,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8443603515625,0.892532467842102,0.4322939217090606,0.4116858243942261,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8447265625,0.9990000128746032,0.6885361075401306,0.4259035587310791,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8438720703125,0.8083624243736267,0.3173253238201141,0.3035616874694824,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8427429199219,0.6887025237083435,0.1941292881965637,0.8889907598495483,288.84423828125,289.11639404296875,290.7900085449219,288.96685791015625,290.7915344238281,297.1520690917969,288.8474426269531,1.0,0.5206063389778137,1.0,1.0,0.0,1.0,-2.687460660934448,2.6874547004699707,5.810071797895944e-06,2.0772807598114014,0.1303019076585769,0.1303019076585769,0.0,136.77935791015625,144.0,5313.43310546875,-0.0,1735.243408203125,1.0,283.1499938964844,288.33795166015625,291.9306945800781,292.3236694335937,313.061279296875,298.5343933105469,283.1499938964844,18124.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288867712020874,1.0,0.0,0.0,0.2351125329732895,0.4763905107975006,4.8333808067013714e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1782.616943359375,0.0,19.48568153381348,1895.4371337890625,-0.0,69.47761535644531,0.2400419265031814,1.0,0.0,3.0,1.0,0.0
12422940,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9213562011719,0.7226014137268066,0.2271960228681564,0.2076805531978607,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.92315673828125,0.8875887989997864,0.431273341178894,0.4108188152313232,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9237365722656,0.9990000128746032,0.6877719163894653,0.4319466352462768,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.92242431640625,0.8037773370742798,0.3163550794124603,0.3027485907077789,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9206848144531,0.6842864751815796,0.1932348906993866,0.8854728937149048,288.9229736328125,289.1924743652344,290.7286682128906,288.9183959960937,290.7301940917969,297.14178466796875,288.9277648925781,1.0,0.5223109722137451,1.0,1.0,0.0,1.0,-2.6876707077026367,2.687664747238159,5.811053142679157e-06,2.0774779319763184,0.1000000014901161,0.1000000014901161,0.0,139.32888793945312,144.0,4872.85546875,-0.0,1747.2342529296875,1.0,283.1499938964844,288.46112060546875,291.9097595214844,292.2834167480469,313.061279296875,298.5343933105469,283.1499938964844,18098.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886382341384887,1.0,0.0,0.0,0.2082850784063339,0.4781391620635986,4.1992413990499244e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1615.2239990234375,0.0,19.409931182861328,1895.4371337890625,-0.0,68.06958770751953,0.2393116801977157,1.0,0.0,3.0,1.0,0.0
12423000,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9382629394531,0.721856951713562,0.2270399034023285,0.2075545936822891,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.94000244140625,0.8866517543792725,0.4310875236988067,0.41065713763237,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9405822753906,0.9990000128746032,0.6876215934753418,0.4331109225749969,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9393005371094,0.8028957843780518,0.316173106431961,0.3025929927825928,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9376220703125,0.6834434866905212,0.1930643171072006,0.8847910761833191,288.9398193359375,289.20733642578125,290.7166748046875,288.9090270996094,290.7182006835937,297.13995361328125,288.9444580078125,1.0,0.5226428508758545,1.0,1.0,0.0,1.0,-2.68771767616272,2.6877119541168213,5.811269147670828e-06,2.07752013206482,0.0944153293967247,0.0944153293967247,0.0,139.82440185546875,147.0,4795.99951171875,-0.0,1749.5743408203125,1.0,283.1499938964844,288.4857177734375,291.901123046875,292.27032470703125,313.061279296875,298.5343933105469,283.1499938964844,18093.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884432971477508,1.0,0.0,0.0,0.2038020491600036,0.4786253571510315,4.096934791419926e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1587.3011474609375,0.0,19.40506935119629,1895.4371337890625,-0.0,66.87845611572266,0.2391965091228485,1.0,0.0,3.0,1.0,0.0
12423060,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.03338623046875,0.7173919081687927,0.226101204752922,0.2068194597959518,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0348815917969,0.8811168074607849,0.429981529712677,0.409723550081253,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0354309082031,0.9990000128746032,0.6866075396537781,0.4401232302188873,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0342712402344,0.797649085521698,0.3150674104690552,0.3016671538352966,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0328063964844,0.6784332394599915,0.1920264959335327,0.8806943893432617,289.0347595214844,289.2982788085937,290.6433410644531,288.8525390625,290.6448669433594,297.1292419433594,289.038818359375,1.0,0.5246714949607849,1.0,1.0,0.0,1.0,-2.688103675842285,2.688097715377808,5.8130208344664425e-06,2.0778582096099854,0.0596897639334201,0.0596897639334201,0.0,142.8407440185547,135.0,4346.08837890625,-0.0,1763.9677734375,1.0,283.1499938964844,288.6361999511719,291.8429870605469,292.179443359375,313.061279296875,298.5343933105469,283.1499938964844,18072.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865982949733734,1.0,0.0,0.0,0.1779986917972564,0.4808895587921142,3.524946556865416e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1423.747314453125,0.0,19.36595344543457,1895.4371337890625,-0.0,55.862117767333984,0.2385730594396591,1.0,0.0,3.0,1.0,0.0
12423120,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.03338623046875,0.7173919081687927,0.226101204752922,0.2068194597959518,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0348815917969,0.8811168074607849,0.429981529712677,0.409723550081253,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0354309082031,0.9990000128746032,0.6866075396537781,0.4401232302188873,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0342712402344,0.797649085521698,0.3150674104690552,0.3016671538352966,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0328063964844,0.6784332394599915,0.1920264959335327,0.8806943893432617,289.0347595214844,289.2982788085937,290.6433410644531,288.8525390625,290.6448669433594,297.1292419433594,289.038818359375,1.0,0.5246714949607849,1.0,1.0,0.0,1.0,-2.688103675842285,2.688097715377808,5.8130208344664425e-06,2.0778582096099854,0.0596897639334201,0.0596897639334201,0.0,142.8407440185547,135.0,4346.08837890625,-0.0,1763.9677734375,1.0,283.1499938964844,288.6361999511719,291.8429870605469,292.179443359375,313.061279296875,298.5343933105469,283.1499938964844,18072.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2865982949733734,1.0,0.0,0.0,0.1779986917972564,0.4808895587921142,3.524946556865416e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1423.747314453125,0.0,19.36595344543457,1895.4371337890625,-0.0,55.862117767333984,0.2385730594396591,1.0,0.0,3.0,1.0,0.0
12423180,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1141662597656,0.7178446054458618,0.2251045852899551,0.2059001326560974,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.882228672504425,0.4288216233253479,0.4086083471775055,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158752441406,0.9990000128746032,0.6860947012901306,0.4373043179512024,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11492919921875,0.7983773946762085,0.3138872981071472,0.3005333840847015,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136779785156,0.6786025166511536,0.1909378468990326,0.8756692409515381,289.1153259277344,289.3891906738281,290.57000732421875,288.79754638671875,290.571533203125,297.1217956542969,289.11865234375,1.0,0.5214706063270569,1.0,1.0,0.0,1.0,-2.674888610839844,2.6748828887939453,5.756505288445624e-06,2.067882537841797,0.0226466655731201,0.0226466655731201,0.0,141.16888427734375,123.0,3917.029052734375,-0.0,1736.7926025390625,1.0,283.1499938964844,288.7883605957031,291.7867126464844,292.0883178710937,313.061279296875,298.5343933105469,283.1499938964844,18064.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844016253948211,1.0,0.0,0.0,0.1542505770921707,0.4822935163974762,3.0198776812540022e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1267.629150390625,0.0,19.313491821289062,1895.4371337890625,-0.0,43.41845703125,0.2380292415618896,1.0,0.0,3.0,1.0,0.0
12423240,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1141662597656,0.7178446054458618,0.2251045852899551,0.2059001326560974,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1154479980469,0.882228672504425,0.4288216233253479,0.4086083471775055,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1158752441406,0.9990000128746032,0.6860947012901306,0.4373043179512024,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.11492919921875,0.7983773946762085,0.3138872981071472,0.3005333840847015,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1136779785156,0.6786025166511536,0.1909378468990326,0.8756692409515381,289.1153259277344,289.3891906738281,290.57000732421875,288.79754638671875,290.571533203125,297.1217956542969,289.11865234375,1.0,0.5214706063270569,1.0,1.0,0.0,1.0,-2.674888610839844,2.6748828887939453,5.756505288445624e-06,2.067882537841797,0.0226466655731201,0.0226466655731201,0.0,141.16888427734375,123.0,3917.029052734375,-0.0,1736.7926025390625,1.0,283.1499938964844,288.7883605957031,291.7867126464844,292.0883178710937,313.061279296875,298.5343933105469,283.1499938964844,18064.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2844016253948211,1.0,0.0,0.0,0.1542505770921707,0.4822935163974762,3.0198776812540022e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1267.629150390625,0.0,19.313491821289062,1895.4371337890625,-0.0,43.41845703125,0.2380292415618896,1.0,0.0,3.0,1.0,0.0
12423300,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1575622558594,0.7195180654525757,0.2245843857526779,0.2053705006837844,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1607666015625,0.8847448229789734,0.4282136559486389,0.4079727828502655,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1620788574219,0.9990000128746032,0.6864389181137085,0.4329970180988312,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8004987239837646,0.3132652640342712,0.2998846173286438,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.15655517578125,0.6802098751068115,0.1903798431158065,0.8728412389755249,289.160400390625,289.4346618652344,290.5333251953125,288.7706298828125,290.5348815917969,297.12127685546875,289.1733093261719,1.0,0.5185584425926208,1.0,1.0,0.0,1.0,-2.6641385555267334,2.664132833480835,5.710432105843211e-06,2.059621572494507,0.004076684359461,0.004076684359461,0.0,138.9528045654297,123.0,3496.738525390625,-0.0,1710.97998046875,1.0,283.1499938964844,288.865478515625,291.75897216796875,292.0386657714844,313.061279296875,298.5343933105469,283.1499938964844,18399.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2832188010215759,1.0,0.0,0.0,0.1119406819343566,0.4558611512184143,2.157703349325857e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,1041.9306640625,0.0,18.3138484954834,1895.4371337890625,-0.0,37.0233268737793,0.2366490364074707,1.0,0.0,3.0,1.0,0.0
12423360,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.31695556640625,0.7221432328224182,0.2243347465991974,0.2049132287502288,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3166198730469,0.8885377645492554,0.427943617105484,0.4074376225471496,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31640625,0.9990000128746032,0.6877539753913879,0.4270573854446411,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3168640136719,0.8037547469139099,0.3128877878189087,0.2992971539497375,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3168640136719,0.6828169226646423,0.1899848729372024,0.8701791167259216,289.3166809082031,289.4801330566406,290.4966735839844,288.744140625,290.49822998046875,297.1268310546875,289.3149108886719,1.0,0.5149937272071838,1.0,1.0,0.0,1.0,-2.651904582977295,2.651899099349976,5.658125701302197e-06,2.050172805786133,0.0057907411828637,0.0057907411828637,0.0,136.0177764892578,126.0,3174.496337890625,-0.0,1679.9678955078125,1.0,283.1499938964844,289.0209350585937,291.7104797363281,291.9313049316406,313.061279296875,298.5343933105469,283.1499938964844,17967.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2786526679992676,1.0,0.0,0.0,0.1150288954377174,0.4891676008701324,2.219322503549392e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,968.3499145507812,0.0,19.34467887878418,1895.4371337890625,-0.0,14.667372703552246,0.2368996888399124,1.0,0.0,3.0,1.0,0.0
12423420,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4373474121094,0.7246736884117126,0.2241649627685547,0.2046297341585159,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4381103515625,0.8921802639961243,0.4278075098991394,0.4071550369262695,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4386901855469,0.9990000128746032,0.6906605958938599,0.4217008948326111,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4376220703125,0.8067655563354492,0.3125086724758148,0.298800528049469,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4373779296875,0.6851566433906555,0.1895497739315033,0.8675594925880432,289.4379577636719,289.5528869628906,290.43798828125,288.7026672363281,290.4395751953125,297.1412658691406,289.4462890625,1.0,0.5121834874153137,1.0,1.0,0.0,1.0,-2.641029119491577,2.6410233974456787,5.611481810774421e-06,2.0416042804718018,5.551115123125783e-17,5.551115123125783e-17,0.0,133.40013122558594,126.0,2517.907958984375,-0.0,1652.5882568359375,1.0,283.1499938964844,289.29901123046875,291.6670837402344,291.8539733886719,313.061279296875,298.5343933105469,283.1499938964844,18451.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2725317180156708,1.0,0.0,0.0,0.0540602952241897,0.4500045776367187,1.0289703533672423e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,697.9873657226562,0.0,17.8868465423584,1895.4371337890625,-0.0,0.0488876439630985,0.2348911613225937,1.0,0.0,3.0,1.0,0.0
12423480,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5063781738281,0.7250568270683289,0.2241158485412597,0.2045768499374389,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5146789550781,0.8927470445632935,0.427769660949707,0.4071088433265686,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9990000128746032,0.6913530230522156,0.4208737015724182,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.51123046875,0.8072061538696289,0.3124109804630279,0.2986975312232971,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5034484863281,0.6854868531227112,0.1894479393959045,0.8670297265052795,289.5137939453125,289.5710754394531,290.42333984375,288.6925048828125,290.4248962402344,297.1444091796875,289.5375366210937,1.0,0.5116986036300659,1.0,1.0,0.0,1.0,-2.6391546726226807,2.6391491889953613,5.603510999208083e-06,2.0401511192321777,0.0050780214369297,0.0050780214369297,0.0,132.99264526367188,129.0,2185.465087890625,-0.0,1648.085693359375,1.0,283.1499938964844,289.3182678222656,291.6521301269531,291.79644775390625,313.061279296875,298.5343933105469,283.1499938964844,18357.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.270645260810852,1.0,0.0,0.0,0.0187280923128128,0.4397739768028259,3.5529801323264104e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,212.08935546875,0.0,17.237154006958008,1895.4371337890625,-0.0,1.0993919316582e-11,0.2341847270727157,1.0,0.0,3.0,1.0,0.0
12423540,297.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.7258614897727966,0.0,0.2043416649103164,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68896484375,0.8940666317939758,0.0,0.406933069229126,297.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68896484375,0.9990000128746032,0.0,0.4188863337039947,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.8080610632896423,0.0,0.2982268333435058,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861572265625,0.6860008239746094,0.0,0.8647529482841492,289.6889038085937,294.1499938964844,290.3500061035156,288.6427307128906,290.3515625,297.1589050292969,289.6833190917969,0.0,0.0,1.0,1.0,0.0,1.0,-2.6329665184021,2.6329610347747803,5.577211140916916e-06,2.035341262817383,0.0,0.0,0.0,131.9569091796875,60.0,1913.7694091796875,-0.0,1634.65234375,0.0,283.1499938964844,289.6052551269531,291.51678466796875,291.646240234375,313.061279296875,298.5343933105469,278.1499938964844,17225.310546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1075290963053703,0.5470284819602966,2.0699799652135198e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,21.003501892089844,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.7258614897727966,0.0,0.2043416649103164,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68896484375,0.8940666317939758,0.0,0.406933069229126,297.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.68896484375,0.9990000128746032,0.0,0.4188863337039947,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885986328125,0.8080610632896423,0.0,0.2982268333435058,297.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861572265625,0.6860008239746094,0.0,0.8647529482841492,289.6889038085937,294.1499938964844,290.3500061035156,288.6427307128906,290.3515625,297.1589050292969,289.6833190917969,0.0,0.0,1.0,1.0,0.0,1.0,-2.6329665184021,2.6329610347747803,5.577211140916916e-06,2.035341262817383,0.0,0.0,0.0,131.9569091796875,60.0,1913.7694091796875,-0.0,1634.65234375,0.0,283.1499938964844,289.6052551269531,291.51678466796875,291.646240234375,313.061279296875,298.5343933105469,278.1499938964844,17225.310546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.1075290963053703,0.5470284819602966,2.0699799652135198e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,21.003501892089844,1895.4371337890625,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7683410644531,0.0,0.0,0.0007048593834042,297.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704162597656,0.0,0.0,0.0007422526250593,297.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7705078125,0.0,0.0,0.0005482253036461,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7698974609375,0.0,0.0,0.0007422522176057,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674255371094,0.0,0.0,0.0035209162160754,289.7821655273437,294.1499938964844,290.2921142578125,288.60528564453125,290.341552734375,296.52001953125,288.5079040527344,0.0,0.0,0.688147783279419,0.688147783279419,0.3118521869182586,1.0,-0.0075118490494787,0.0075506651774048,-3.881619340972975e-05,-0.0094749294221401,0.0,0.0,0.0,-0.0396468751132488,60.0,277.16845703125,-0.0,-3.847280368063366e-06,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5339400302022576e-24,3.853747396262394e-23,1.0730732760091528e-28,7.000166149729235e-17,6.99990740763363e-17,2.588910325454928e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,1.338226020445557e-40,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76727294921875,0.0,0.0,0.0008270865655504,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,0.0015755782369524,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7689819335937,0.0,0.0,0.0006316121434792,297.3754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686767578125,0.0,0.0,0.0011756470194086,297.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,0.003559386357665,289.78009033203125,294.1499938964844,290.2754821777344,288.5949401855469,290.33990478515625,296.2893981933594,288.3694763183594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0067250300198793,0.0067089954391121,1.6034760847105645e-05,-0.0098092453554272,0.0,0.0,0.0,-0.0359003208577632,60.0,180.96316528320312,-0.0,-5.928887276240857e-06,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0975237196637743e-30,6.583784744040305e-30,2.819536158107531e-33,3.083373222343983e-18,3.08118595000924e-18,2.187327062757504e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.767578125,0.0,0.0,0.0001149463569163,297.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7684326171875,0.0,0.0,0.0001410955446772,298.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,0.0001235856034327,297.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7685241699219,0.0,0.0,0.0001297145208809,297.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668151855469,0.0,0.0,0.0005579004064202,289.7795715332031,294.1499938964844,290.2373962402344,288.57177734375,290.3373107910156,295.6532897949219,288.2366638183594,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012810246553272,0.002531599253416,-0.0012505747145041,-0.0128732593730092,0.0,0.0,0.0,-0.008359408006072,60.0,68.99224853515625,-0.0,-1.1187425741354673e-07,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8216880036222624e-44,2.5223372357846707e-44,5.605193857299268e-45,-4.654746043537273e-21,-3.752674485495869e-21,-9.020715580414041e-22,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,9.47307125898078e-05,297.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7676696777344,0.0,0.0,0.0001003505749395,298.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669982910156,0.0,0.0,7.46926962165162e-05,297.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677917480469,0.0,0.0,0.0001000131815089,297.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,0.0004727166960947,289.7784118652344,294.1499938964844,290.1987609863281,288.549072265625,290.336181640625,295.00262451171875,288.21942138671875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010112167801707,0.000656618620269,0.0003545981599017,-0.0146626699715852,0.0,0.0,0.0,-0.0077134533785283,60.0,26.103145599365234,-0.0,-6.971830401880652e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.5490284203749204e-21,-3.3738170811657374e-21,-3.1752111372607905e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
