time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423900,297.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7661437988281,0.0,0.0,9.412656800122932e-05,297.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76690673828125,0.0,0.0,9.913906251313163e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662658691406,0.0,0.0,7.32420157874003e-05,297.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7670288085937,0.0,0.0,9.912822133628651e-05,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.765380859375,0.0,0.0,0.0004701660072896,289.7772521972656,294.1499938964844,290.15966796875,288.5268249511719,290.33477783203125,294.4237060546875,288.2434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031658457592,2.942335974864818e-08,0.0010031363926827,-0.0153069738298654,0.0,0.0,0.0,-0.0078903203830122,60.0,10.37259006500244,-0.0,-6.8613339010426e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.686255583734193e-21,-3.3463712849867777e-21,-3.339884096799024e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.76531982421875,0.0,0.0,9.410689381184056e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76611328125,0.0,0.0,9.910008520819248e-05,298.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7654724121094,0.0,0.0,7.319558062590659e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7662353515625,0.0,0.0,9.909960499498992e-05,297.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645874023437,0.0,0.0,0.0004700825666077,289.7760314941406,294.1499938964844,290.1200866699219,288.5049743652344,290.3330383300781,293.9096984863281,288.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029079858213,6.203377367342e-09,0.0010029018158093,-0.0153041183948516,0.0,0.0,0.0,-0.0078881280496716,60.0,4.603882312774658,-0.0,-6.857751344568896e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6907719575669905e-21,-3.3454665561917978e-21,-3.345305401375192e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,9.410822531208396e-05,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76434326171875,0.0,0.0,9.91010238067247e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637023925781,0.0,0.0,7.319582800846547e-05,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644348144531,0.0,0.0,9.910081280395389e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628173828125,0.0,0.0,0.0004700896097347,289.7733154296875,294.1499938964844,290.0397033691406,288.46240234375,290.3285217285156,293.0454406738281,288.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,1.65415620803833,-0.0,-6.857892742573314e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6908858564599284e-21,-3.3454431301783567e-21,-3.345442928229965e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7635498046875,0.0,0.0,9.410822531208396e-05,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.76434326171875,0.0,0.0,9.91010238067247e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637023925781,0.0,0.0,7.319582800846547e-05,297.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7644348144531,0.0,0.0,9.910081280395389e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628173828125,0.0,0.0,0.0004700896097347,289.7733154296875,294.1499938964844,290.0397033691406,288.46240234375,290.3285217285156,293.0454406738281,288.357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092499822378,0.0,0.0,0.0,-0.0078890658915042,60.0,1.65415620803833,-0.0,-6.857892742573314e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.6908858564599284e-21,-3.3454431301783567e-21,-3.345442928229965e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615661621094,0.0,0.0,9.411355858901516e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7623291015625,0.0,0.0,9.910662629408762e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76171875,0.0,0.0,7.319996075239033e-05,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,9.910642256727442e-05,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,0.0004701162397395,289.7702941894531,294.1499938964844,289.9578552246094,288.4212341308594,290.3226623535156,292.3573608398437,288.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,1.1705403327941897,-0.0,-6.858634549189446e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7615661621094,0.0,0.0,9.411355858901516e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7623291015625,0.0,0.0,9.910662629408762e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76171875,0.0,0.0,7.319996075239033e-05,297.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.762451171875,0.0,0.0,9.910642256727442e-05,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,0.0004701162397395,289.7702941894531,294.1499938964844,289.9578552246094,288.4212341308594,290.3226623535156,292.3573608398437,288.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,1.1705403327941897,-0.0,-6.858634549189446e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593994140625,0.0,0.0,9.412124927621336e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601623535156,0.0,0.0,9.91147171589546e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.759521484375,0.0,0.0,7.320593431359157e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76025390625,0.0,0.0,9.91145134321414e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,0.0004701546567957,289.7670593261719,294.1499938964844,289.8747863769531,288.3812866210937,290.3154602050781,291.8052673339844,288.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,1.0179651975631714,-0.0,-6.859720258489689e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593994140625,0.0,0.0,9.412124927621336e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7601623535156,0.0,0.0,9.91147171589546e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.759521484375,0.0,0.0,7.320593431359157e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76025390625,0.0,0.0,9.91145134321414e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586975097656,0.0,0.0,0.0004701546567957,289.7670593261719,294.1499938964844,289.8747863769531,288.3812866210937,290.3154602050781,291.8052673339844,288.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,1.0179651975631714,-0.0,-6.859720258489689e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7570495605469,0.0,0.0,9.413003135705368e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577819824219,0.0,0.0,9.91239576251246e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571716308594,0.0,0.0,7.321275916183367e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579040527344,0.0,0.0,9.91237538983114e-05,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75634765625,0.0,0.0,0.0004701985162682,289.7635498046875,294.1499938964844,289.7907409667969,288.3423767089844,290.306884765625,291.3583679199219,288.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,0.9125117659568788,-0.0,-6.860966550448212e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7570495605469,0.0,0.0,9.413003135705368e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577819824219,0.0,0.0,9.91239576251246e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7571716308594,0.0,0.0,7.321275916183367e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579040527344,0.0,0.0,9.91237538983114e-05,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75634765625,0.0,0.0,0.0004701985162682,289.7635498046875,294.1499938964844,289.7907409667969,288.3423767089844,290.306884765625,291.3583679199219,288.5474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,0.9125117659568788,-0.0,-6.860966550448212e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557983398437,0.0,0.0,9.413438237970696e-05,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7565612792969,0.0,0.0,9.912854147842154e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75592041015625,0.0,0.0,7.321614248212427e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75665283203125,0.0,0.0,9.912833775160834e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550964355469,0.0,0.0,0.0004702202859334,289.7617492675781,294.1499938964844,289.7484436035156,288.3232727050781,290.30206298828125,291.16668701171875,288.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236892780009384e-09,0.0010031820274889,-0.0153919197618961,0.0,0.0,0.0,-0.0079047111794352,60.0,0.8638922572135925,-0.0,-6.861584012085586e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7545471191406,0.0,0.0,9.413828229298816e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552795410156,0.0,0.0,9.913264511851594e-05,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546691894531,0.0,0.0,7.321916928049177e-05,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75537109375,0.0,0.0,9.913244139170274e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7538452148437,0.0,0.0,0.000470239756396,289.7598571777344,294.1499938964844,289.7059631347656,288.3043518066406,290.29693603515625,290.9928894042969,288.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241603678347474e-09,0.0010032223071902,-0.0154042607173323,0.0,0.0,0.0,-0.0079070460051298,60.0,0.816568911075592,-0.0,-6.862135393248536e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.752197265625,0.0,0.0,9.41426187637262e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7529296875,0.0,0.0,9.913720714394005e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523193359375,0.0,0.0,7.322253804886714e-05,298.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530212402344,0.0,0.0,9.913701069308444e-05,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75152587890625,0.0,0.0,0.0004702614387497,289.7564697265625,294.1499938964844,289.6309509277344,288.27154541015625,290.287109375,290.7239990234375,288.637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246759554073833e-09,0.0010032664285972,-0.0154177667573094,0.0,0.0,0.0,-0.0079096024855971,60.0,0.7355469465255737,-0.0,-6.862738644031198e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7518615722656,0.0,0.0,9.414284431841224e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7525939941406,0.0,0.0,9.91374472505413e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519836425781,0.0,0.0,7.322271994780749e-05,298.0849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527160644531,0.0,0.0,9.91372435237281e-05,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7511901855469,0.0,0.0,0.0004702625737991,289.7559814453125,294.1499938964844,289.6206970214844,288.26708984375,290.2856750488281,290.6905517578125,288.64312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.247008688120559e-09,0.001003268524073,-0.0154184186831116,0.0,0.0,0.0,-0.0079097254201769,60.0,0.7246917486190796,-0.0,-6.862767776283364e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7495422363281,0.0,0.0,9.414103260496633e-05,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7502746582031,0.0,0.0,9.913552639773116e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496643066406,0.0,0.0,7.322130113607273e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7503662109375,0.0,0.0,9.913532994687556e-05,298.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7488708496094,0.0,0.0,0.000470253493404,289.7525939941406,294.1499938964844,289.5491638183594,288.23638916015625,290.2752380371094,290.4759826660156,288.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032533900812,6.244508021779893e-09,0.0010032472200691,-0.0154118686914443,0.0,0.0,0.0,-0.0079084858298301,60.0,0.6501766443252563,-0.0,-6.86247503267623e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.74908447265625,0.0,0.0,9.413986117579044e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7497863769531,0.0,0.0,9.913428948493674e-05,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.74920654296875,0.0,0.0,7.322038436541334e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499084472656,0.0,0.0,9.913409303408116e-05,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484130859375,0.0,0.0,0.000470247643534,289.7519226074219,294.1499938964844,289.5351867675781,288.2304382324219,290.2731018066406,290.4375,288.68414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,0.6358431577682495,-0.0,-6.862298818077761e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74615478515625,0.0,0.0,9.41253820201382e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74688720703125,0.0,0.0,9.911903907777742e-05,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,7.320912118302658e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,9.911884262692185e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455139160156,0.0,0.0,0.0004701753205154,289.74774169921875,294.1499938964844,289.4496765136719,288.1942443847656,290.2592163085937,290.2228698730469,288.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,0.5496665835380554,-0.0,-6.860155110643974e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74615478515625,0.0,0.0,9.41253820201382e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74688720703125,0.0,0.0,9.911903907777742e-05,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,7.320912118302658e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7469787597656,0.0,0.0,9.911884262692185e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455139160156,0.0,0.0,0.0004701753205154,289.74774169921875,294.1499938964844,289.4496765136719,288.1942443847656,290.2592163085937,290.2228698730469,288.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,0.5496665835380554,-0.0,-6.860155110643974e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431335449219,0.0,0.0,9.409575432073324e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74383544921875,0.0,0.0,9.90878397715278e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432556152344,0.0,0.0,7.318607094930485e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74395751953125,0.0,0.0,9.90876433206722e-05,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,0.0004700273566413,289.743408203125,294.1499938964844,289.3644104003906,288.1583557128906,290.2440795898437,290.0382995605469,288.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,0.4659709334373474,-0.0,-6.855805878558385e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431335449219,0.0,0.0,9.409575432073324e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74383544921875,0.0,0.0,9.90878397715278e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7432556152344,0.0,0.0,7.318607094930485e-05,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.74395751953125,0.0,0.0,9.90876433206722e-05,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74249267578125,0.0,0.0,0.0004700273566413,289.743408203125,294.1499938964844,289.3644104003906,288.1583557128906,290.2440795898437,290.0382995605469,288.7553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,0.4659709334373474,-0.0,-6.855805878558385e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7416076660156,0.0,0.0,9.407430479768664e-05,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422790527344,0.0,0.0,9.906524064717814e-05,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7417297363281,0.0,0.0,7.316937990253791e-05,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7424011230469,0.0,0.0,9.906505147228016e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409362792969,0.0,0.0,0.0004699201963376,289.7411804199219,294.1499938964844,289.3219299316406,288.1405334472656,290.2360534667969,289.9552917480469,288.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160619570039216e-09,0.0010025299852713,-0.0151921175420284,0.0,0.0,0.0,-0.0078668994829058,60.0,0.4250202178955078,-0.0,-6.852663858580854e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400207519531,0.0,0.0,9.40480240387842e-05,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74072265625,0.0,0.0,9.90375629044138e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,7.314894173759967e-05,298.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408142089844,0.0,0.0,9.903737372951582e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7393798828125,0.0,0.0,0.0004697889089584,289.73895263671875,294.1499938964844,289.2796325683594,288.1227111816406,290.2276916503906,289.87750244140625,288.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737428585078e-09,0.0010022488422691,-0.0151059813797473,0.0,0.0,0.0,-0.0078505985438823,60.0,0.3846562206745147,-0.0,-6.848820532923129e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73681640625,0.0,0.0,9.398023394169286e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,9.896617848426104e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,7.309621287276968e-05,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73760986328125,0.0,0.0,9.896598930936308e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,0.0004694503149949,289.734375,294.1499938964844,289.195556640625,288.087158203125,290.2101135253906,289.7354736328125,288.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,0.3056746423244476,-0.0,-6.838919830443049e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73681640625,0.0,0.0,9.398023394169286e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73748779296875,0.0,0.0,9.896617848426104e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7369384765625,0.0,0.0,7.309621287276968e-05,298.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73760986328125,0.0,0.0,9.896598930936308e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,0.0004694503149949,289.734375,294.1499938964844,289.195556640625,288.087158203125,290.2101135253906,289.7354736328125,288.8147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,0.3056746423244476,-0.0,-6.838919830443049e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335205078125,0.0,0.0,9.389170736540108e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,9.887294436339288e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.733642578125,0.0,0.0,7.302734593395144e-05,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342834472656,0.0,0.0,9.887276246445252e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328796386719,0.0,0.0,0.0004690081113949,289.729736328125,294.1499938964844,289.11248779296875,288.0516052246094,290.19140625,289.60845947265625,288.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932420332754873e-09,0.0010005787480622,-0.0145943257957696,0.0,0.0,0.0,-0.0077537721954286,60.0,0.229033425450325,-0.0,-6.826010690019757e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335205078125,0.0,0.0,9.389170736540108e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,9.887294436339288e-05,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.733642578125,0.0,0.0,7.302734593395144e-05,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7342834472656,0.0,0.0,9.887276246445252e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328796386719,0.0,0.0,0.0004690081113949,289.729736328125,294.1499938964844,289.11248779296875,288.0516052246094,290.19140625,289.60845947265625,288.8408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932420332754873e-09,0.0010005787480622,-0.0145943257957696,0.0,0.0,0.0,-0.0077537721954286,60.0,0.229033425450325,-0.0,-6.826010690019757e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73016357421875,0.0,0.0,9.37830627663061e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,9.875853720586748e-05,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7302551269531,0.0,0.0,7.294284296222031e-05,298.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309265136719,0.0,0.0,9.875835530692711e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7295227050781,0.0,0.0,0.0004684654122684,289.7250061035156,294.1499938964844,289.0306396484375,288.0159606933594,290.1715393066406,289.4936218261719,288.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,0.1547712683677673,-0.0,-6.810192587636267e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.73016357421875,0.0,0.0,9.37830627663061e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7308349609375,0.0,0.0,9.875853720586748e-05,298.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7302551269531,0.0,0.0,7.294284296222031e-05,298.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7309265136719,0.0,0.0,9.875835530692711e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7295227050781,0.0,0.0,0.0004684654122684,289.7250061035156,294.1499938964844,289.0306396484375,288.0159606933594,290.1715393066406,289.4936218261719,288.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.014238997362554,0.0,0.0,0.0,-0.0076865307055413,60.0,0.1547712683677673,-0.0,-6.810192587636267e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,9.36561482376419e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273864746094,0.0,0.0,9.862487786449492e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268371582031,0.0,0.0,7.284412276931107e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274780273437,0.0,0.0,9.862469596555457e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261047363281,0.0,0.0,0.0004678314435295,289.72021484375,294.1499938964844,288.95025634765625,287.9800720214844,290.150634765625,289.38873291015625,288.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370659255543e-09,0.0009980644099414,-0.0138240084052085,0.0,0.0,0.0,-0.0076079997234046,60.0,0.0829491913318634,-0.0,-6.791742634959519e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7267150878906,0.0,0.0,9.36561482376419e-05,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273864746094,0.0,0.0,9.862487786449492e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7268371582031,0.0,0.0,7.284412276931107e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274780273437,0.0,0.0,9.862469596555457e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7261047363281,0.0,0.0,0.0004678314435295,289.72021484375,294.1499938964844,288.95025634765625,287.9800720214844,290.150634765625,289.38873291015625,288.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370659255543e-09,0.0009980644099414,-0.0138240084052085,0.0,0.0,0.0,-0.0076079997234046,60.0,0.0829491913318634,-0.0,-6.791742634959519e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250061035156,0.0,0.0,9.358667011838406e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72564697265625,0.0,0.0,9.855171083472668e-05,298.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.72509765625,0.0,0.0,7.279008423211053e-05,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257385253906,0.0,0.0,9.855153621174396e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.724365234375,0.0,0.0,0.0004674843803513,289.7178039550781,294.1499938964844,288.91070556640625,287.9620361328125,290.13983154296875,289.3394775390625,288.8971862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551671122816515e-09,0.000997323077172,-0.0135968774557113,0.0,0.0,0.0,-0.0075650191865861,60.0,0.0479776002466678,-0.0,-6.781655059739934e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,9.351372136734426e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239074707031,0.0,0.0,9.847489127423614e-05,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7233581542969,0.0,0.0,7.273333903867751e-05,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239990234375,0.0,0.0,9.84747093752958e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7226257324219,0.0,0.0,0.000467120000394,289.7153625488281,294.1499938964844,288.8716125488281,287.9439392089844,290.1287536621094,289.2921447753906,288.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.0133584048599004,0.0,0.0,0.0,-0.0075198924168944,60.0,0.0136443963274359,-0.0,-6.771072236233523e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198486328125,0.0,0.0,9.33655392145738e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7204895019531,0.0,0.0,9.831883653532714e-05,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.719970703125,0.0,0.0,7.261808059411123e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7205810546875,0.0,0.0,9.83186619123444e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71923828125,0.0,0.0,0.0004663797735702,289.7106628417969,294.1499938964844,288.79791259765625,287.90887451171875,290.1068115234375,289.2060241699219,288.92510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275752723576943e-09,0.0009949636878445,-0.0128740305081009,0.0,0.0,0.0,-0.0074282344430685,60.0,-0.0504516623914241,-0.0,-6.749602476929796e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196960449219,0.0,0.0,9.335916547570378e-05,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203674316406,0.0,0.0,9.831212810240686e-05,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7198181152344,0.0,0.0,7.261312566697598e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.720458984375,0.0,0.0,9.831195347942412e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7191162109375,0.0,0.0,0.0004663479630835,289.7104797363281,294.1499938964844,288.7948913574219,287.90740966796875,290.1058959960937,289.2025451660156,288.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532098606228,0.0,0.0,0.0,-0.0074242949485778,60.0,-0.0530693233013153,-0.0,-6.748680192458778e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71612548828125,0.0,0.0,9.319610398961232e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167663574219,0.0,0.0,9.814040822675452e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162475585937,0.0,0.0,7.248629117384553e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71685791015625,0.0,0.0,9.81402408797294e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7155456542969,0.0,0.0,0.0004655334341805,289.7055358886719,294.1499938964844,288.7203674316406,287.87042236328125,290.0821228027344,289.1190490722656,288.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064370700580412e-09,0.0009931562235578,-0.0123202409595251,0.0,0.0,0.0,-0.0073234434239566,60.0,-0.1171025857329368,-0.0,-6.7250972790589e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71612548828125,0.0,0.0,9.319610398961232e-05,298.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167663574219,0.0,0.0,9.814040822675452e-05,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7162475585937,0.0,0.0,7.248629117384553e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71685791015625,0.0,0.0,9.81402408797294e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7155456542969,0.0,0.0,0.0004655334341805,289.7055358886719,294.1499938964844,288.7203674316406,287.87042236328125,290.0821228027344,289.1190490722656,288.943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064370700580412e-09,0.0009931562235578,-0.0123202409595251,0.0,0.0,0.0,-0.0073234434239566,60.0,-0.1171025857329368,-0.0,-6.7250972790589e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125244140625,0.0,0.0,9.30280875763856e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.713134765625,0.0,0.0,9.79634714894928e-05,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126159667969,0.0,0.0,7.235560769913718e-05,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132263183594,0.0,0.0,9.796330414246768e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7119445800781,0.0,0.0,0.0004646941670216,289.7005615234375,294.1499938964844,288.6482849121094,287.8329162597656,290.0575561523437,289.0409545898437,288.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854769031226169e-09,0.000991363893263,-0.0117711052298545,0.0,0.0,0.0,-0.0072195348329842,60.0,-0.1783716231584549,-0.0,-6.700843613316465e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
