time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426120,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7125244140625,0.0,0.0,9.30280875763856e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.713134765625,0.0,0.0,9.79634714894928e-05,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126159667969,0.0,0.0,7.235560769913718e-05,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7132263183594,0.0,0.0,9.796330414246768e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7119445800781,0.0,0.0,0.0004646941670216,289.7005615234375,294.1499938964844,288.6482849121094,287.8329162597656,290.0575561523437,289.0409545898437,288.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854769031226169e-09,0.000991363893263,-0.0117711052298545,0.0,0.0,0.0,-0.0072195348329842,60.0,-0.1783716231584549,-0.0,-6.700843613316465e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,9.285838314099236e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095031738281,0.0,0.0,9.778476669453084e-05,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,7.222360727610067e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095642089844,0.0,0.0,9.778459934750572e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,0.0004638464888557,289.6955871582031,294.1499938964844,288.57891845703125,287.7947998046875,290.0321960449219,288.9676513671875,288.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.6430712608014354e-09,0.0009895536350086,-0.0112164663150906,0.0,0.0,0.0,-0.0071145868860185,60.0,-0.2368056774139404,-0.0,-6.676390995608017e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7088623046875,0.0,0.0,9.285838314099236e-05,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095031738281,0.0,0.0,9.778476669453084e-05,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.708984375,0.0,0.0,7.222360727610067e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7095642089844,0.0,0.0,9.778459934750572e-05,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7082824707031,0.0,0.0,0.0004638464888557,289.6955871582031,294.1499938964844,288.57891845703125,287.7947998046875,290.0321960449219,288.9676513671875,288.9737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.6430712608014354e-09,0.0009895536350086,-0.0112164663150906,0.0,0.0,0.0,-0.0071145868860185,60.0,-0.2368056774139404,-0.0,-6.676390995608017e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.70703125,0.0,0.0,9.277380013372748e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076416015625,0.0,0.0,9.76956871454604e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7071533203125,0.0,0.0,7.215781806735322e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077331542969,0.0,0.0,9.769551979843528e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7064514160156,0.0,0.0,0.0004634239594452,289.6930847167969,294.1499938964844,288.5453186035156,287.7755126953125,290.0192565917969,288.93267822265625,288.980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537552555916591e-09,0.0009886512998491,-0.0109400078654289,0.0,0.0,0.0,-0.0070622763596475,60.0,-0.2649308145046234,-0.0,-6.664219398544446e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052001953125,0.0,0.0,9.268981375498696e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.705810546875,0.0,0.0,9.760724788066e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7052917480469,0.0,0.0,7.209249451989308e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7059020996094,0.0,0.0,9.760708053363488e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046203613281,0.0,0.0,0.000463004456833,289.6905822753906,294.1499938964844,288.5124816894531,287.75604248046875,290.00616455078125,288.89874267578125,288.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,-0.2923171520233154,-0.0,-6.652146566921148e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,9.2524744104594e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020874023437,0.0,0.0,9.743341797729954e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015991210937,0.0,0.0,7.19641029718332e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021789550781,0.0,0.0,9.743325790623204e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.700927734375,0.0,0.0,0.0004621799162123,289.6855773925781,294.1499938964844,288.4491882324219,287.716552734375,289.9794921875,288.8339538574219,288.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859988931566,4.226873961954425e-09,0.0009859945857897,-0.0101260188966989,0.0,0.0,0.0,-0.0069082593545317,60.0,-0.3448362350463867,-0.0,-6.62844783505534e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015075683594,0.0,0.0,9.2524744104594e-05,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020874023437,0.0,0.0,9.743341797729954e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7015991210937,0.0,0.0,7.19641029718332e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7021789550781,0.0,0.0,9.743325790623204e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.700927734375,0.0,0.0,0.0004621799162123,289.6855773925781,294.1499938964844,288.4491882324219,287.716552734375,289.9794921875,288.8339538574219,288.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859988931566,4.226873961954425e-09,0.0009859945857897,-0.0101260188966989,0.0,0.0,0.0,-0.0069082593545317,60.0,-0.3448362350463867,-0.0,-6.62844783505534e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,9.23650513868779e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,9.72652414930053e-05,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978759765625,0.0,0.0,7.183988782344386e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6984558105469,0.0,0.0,9.72650814219378e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972045898437,0.0,0.0,0.0004613821802195,289.6805419921875,294.1499938964844,288.38934326171875,287.67626953125,289.9522399902344,288.77301025390625,289.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655542415687e-09,0.0009842910803854,-0.0096040489152073,0.0,0.0,0.0,-0.0068094977177679,60.0,-0.3942750096321106,-0.0,-6.605560542993771e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,9.23650513868779e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6983642578125,0.0,0.0,9.72652414930053e-05,298.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978759765625,0.0,0.0,7.183988782344386e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6984558105469,0.0,0.0,9.72650814219378e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972045898437,0.0,0.0,0.0004613821802195,289.6805419921875,294.1499938964844,288.38934326171875,287.67626953125,289.9522399902344,288.77301025390625,289.0115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027655542415687e-09,0.0009842910803854,-0.0096040489152073,0.0,0.0,0.0,-0.0068094977177679,60.0,-0.3942750096321106,-0.0,-6.605560542993771e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69403076171875,0.0,0.0,9.221220534527674e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69464111328125,0.0,0.0,9.710428275866434e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69415283203125,0.0,0.0,7.17209986760281e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947021484375,0.0,0.0,9.710412268759684e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934814453125,0.0,0.0,0.0004606186703313,289.6755065917969,294.1499938964844,288.3331604003906,287.6351318359375,289.9245300292969,288.7157287597656,289.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.8369765142931556e-09,0.0009826604509726,-0.0091044455766677,0.0,0.0,0.0,-0.0067149698734283,60.0,-0.4405511617660522,-0.0,-6.583691458672547e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69403076171875,0.0,0.0,9.221220534527674e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69464111328125,0.0,0.0,9.710428275866434e-05,298.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.69415283203125,0.0,0.0,7.17209986760281e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947021484375,0.0,0.0,9.710412268759684e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6934814453125,0.0,0.0,0.0004606186703313,289.6755065917969,294.1499938964844,288.3331604003906,287.6351318359375,289.9245300292969,288.7157287597656,289.022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.8369765142931556e-09,0.0009826604509726,-0.0091044455766677,0.0,0.0,0.0,-0.0067149698734283,60.0,-0.4405511617660522,-0.0,-6.583691458672547e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902770996094,0.0,0.0,9.206733375322074e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,9.695172047941014e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903991699219,0.0,0.0,7.160831592045724e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6909484863281,0.0,0.0,9.695156768430024e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897277832031,0.0,0.0,0.0004598950326908,289.6705017089844,294.1499938964844,288.2809143066406,287.5930480957031,289.8963623046875,288.66192626953125,289.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562428640252165e-09,0.00098111492116,-0.0086308941245079,0.0,0.0,0.0,-0.0066253719851374,60.0,-0.4835799634456634,-0.0,-6.562996190950798e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902770996094,0.0,0.0,9.206733375322074e-05,298.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,9.695172047941014e-05,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903991699219,0.0,0.0,7.160831592045724e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6909484863281,0.0,0.0,9.695156768430024e-05,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897277832031,0.0,0.0,0.0004598950326908,289.6705017089844,294.1499938964844,288.2809143066406,287.5930480957031,289.8963623046875,288.66192626953125,289.0321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562428640252165e-09,0.00098111492116,-0.0086308941245079,0.0,0.0,0.0,-0.0066253719851374,60.0,-0.4835799634456634,-0.0,-6.562996190950798e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6884155273437,0.0,0.0,9.199816850014032e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6889953613281,0.0,0.0,9.687888086773456e-05,298.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885070800781,0.0,0.0,7.155451748985797e-05,298.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6890563964844,0.0,0.0,9.687872807262464e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6878662109375,0.0,0.0,0.0004595495411194,289.6679992675781,294.1499938964844,288.2563171386719,287.5716552734375,289.8821716308594,288.6363220214844,289.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.56995277783767e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,-0.503841757774353,-0.0,-6.55312675235109e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6865234375,0.0,0.0,9.193130972562358e-05,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871032714844,0.0,0.0,9.680847870185973e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6866149902344,0.0,0.0,7.15025162207894e-05,298.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68719482421875,0.0,0.0,9.68083259067498e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859741210937,0.0,0.0,0.0004592155746649,289.6654663085937,294.1499938964844,288.2327880859375,287.54998779296875,289.8678894042969,288.6115417480469,289.041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,-0.5232594013214111,-0.0,-6.543593400465397e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827392578125,0.0,0.0,9.1804817202501e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833190917969,0.0,0.0,9.667527046985924e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.682861328125,0.0,0.0,7.140413072193041e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68341064453125,0.0,0.0,9.667511767474934e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822204589844,0.0,0.0,0.0004585837305057,289.66046142578125,294.1499938964844,288.1890563964844,287.505859375,289.8391418457031,288.5643920898437,289.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287106404600313e-09,0.0009783140849322,-0.0077726924791932,0.0,0.0,0.0,-0.0064629991538822,60.0,-0.5595197081565857,-0.0,-6.525574036686521e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6827392578125,0.0,0.0,9.1804817202501e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833190917969,0.0,0.0,9.667527046985924e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.682861328125,0.0,0.0,7.140413072193041e-05,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68341064453125,0.0,0.0,9.667511767474934e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6822204589844,0.0,0.0,0.0004585837305057,289.66046142578125,294.1499938964844,288.1890563964844,287.505859375,289.8391418457031,288.5643920898437,289.0496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.3287106404600313e-09,0.0009783140849322,-0.0077726924791932,0.0,0.0,0.0,-0.0064629991538822,60.0,-0.5595197081565857,-0.0,-6.525574036686521e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789855957031,0.0,0.0,9.168881661025809e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,9.655311441747472e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790771484375,0.0,0.0,7.131390157155693e-05,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796264648437,0.0,0.0,9.655296162236482e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784362792969,0.0,0.0,0.0004580043023452,289.6554870605469,294.1499938964844,288.1499938964844,287.4605712890625,289.8102111816406,288.5203857421875,289.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770795004442,3.1839637593122916e-09,0.0009770762408152,-0.0073934206739068,0.0,0.0,0.0,-0.0063912416808307,60.0,-0.5922434329986572,-0.0,-6.509070260563021e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6789855957031,0.0,0.0,9.168881661025809e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6795349121094,0.0,0.0,9.655311441747472e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6790771484375,0.0,0.0,7.131390157155693e-05,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796264648437,0.0,0.0,9.655296162236482e-05,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784362792969,0.0,0.0,0.0004580043023452,289.6554870605469,294.1499938964844,288.1499938964844,287.4605712890625,289.8102111816406,288.5203857421875,289.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770795004442,3.1839637593122916e-09,0.0009770762408152,-0.0073934206739068,0.0,0.0,0.0,-0.0063912416808307,60.0,-0.5922434329986572,-0.0,-6.509070260563021e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,9.160542686004192e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757507324219,0.0,0.0,9.646528633311392e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67529296875,0.0,0.0,7.124903640942648e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758117675781,0.0,0.0,9.646514081396164e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,0.0004575877392198,289.6504821777344,294.1499938964844,288.11572265625,287.4170227050781,289.7811889648437,288.47930908203125,289.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.07984415748308e-09,0.0009761857800185,-0.0071205999702215,0.0,0.0,0.0,-0.0063396240584552,60.0,-0.6214057207107544,-0.0,-6.497212012845921e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6752014160156,0.0,0.0,9.160542686004192e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6757507324219,0.0,0.0,9.646528633311392e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.67529296875,0.0,0.0,7.124903640942648e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758117675781,0.0,0.0,9.646514081396164e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746826171875,0.0,0.0,0.0004575877392198,289.6504821777344,294.1499938964844,288.11572265625,287.4170227050781,289.7811889648437,288.47930908203125,289.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.07984415748308e-09,0.0009761857800185,-0.0071205999702215,0.0,0.0,0.0,-0.0063396240584552,60.0,-0.6214057207107544,-0.0,-6.497212012845921e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714172363281,0.0,0.0,9.157513704849408e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,9.643338853493332e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715087890625,0.0,0.0,7.122546958271414e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,9.643324301578104e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708984375,0.0,0.0,0.0004574364284053,289.6455078125,294.1499938964844,288.08612060546875,287.3780822753906,289.7521057128906,288.44024658203125,289.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041900065170466e-09,0.0009758611558936,-0.0070211761631071,0.0,0.0,0.0,-0.0063208127394318,60.0,-0.6472724080085754,-0.0,-6.492892623555235e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6714172363281,0.0,0.0,9.157513704849408e-05,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6719665527344,0.0,0.0,9.643338853493332e-05,298.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6715087890625,0.0,0.0,7.122546958271414e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,9.643324301578104e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708984375,0.0,0.0,0.0004574364284053,289.6455078125,294.1499938964844,288.08612060546875,287.3780822753906,289.7521057128906,288.44024658203125,289.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.041900065170466e-09,0.0009758611558936,-0.0070211761631071,0.0,0.0,0.0,-0.0063208127394318,60.0,-0.6472724080085754,-0.0,-6.492892623555235e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,9.157816384686156e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700439453125,0.0,0.0,9.643657540436834e-05,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695861816406,0.0,0.0,7.122782699298114e-05,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6701354980469,0.0,0.0,9.643642988521606e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66900634765625,0.0,0.0,0.0004574515623971,289.6430358886719,294.1499938964844,288.0729675292969,287.3602294921875,289.7375793457031,288.4212951660156,289.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045570684534482e-09,0.0009758924716152,-0.0070307943969964,0.0,0.0,0.0,-0.0063226320780813,60.0,-0.6590309739112854,-0.0,-6.493310422683862e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676025390625,0.0,0.0,9.15926502784714e-05,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66815185546875,0.0,0.0,9.645182581152768e-05,298.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6676940917969,0.0,0.0,7.123909017536789e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6682434082031,0.0,0.0,9.64516802923754e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671142578125,0.0,0.0,0.0004575239145196,289.6405639648437,294.1499938964844,288.0609130859375,287.3434143066406,289.7230834960937,288.4025573730469,289.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.06352077039662e-09,0.0009760458488017,-0.007077828515321,0.0,0.0,0.0,-0.0063315303996205,60.0,-0.6700517535209656,-0.0,-6.495353233049175e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.663818359375,0.0,0.0,9.165460505755618e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643371582031,0.0,0.0,9.651706204749644e-05,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,7.128727156668901e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644287109375,0.0,0.0,9.651692380430175e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632995605469,0.0,0.0,0.0004578334046527,289.6356201171875,294.1499938964844,288.0398254394531,287.3128662109375,289.69415283203125,288.3656005859375,289.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140521620537129e-09,0.0009767041774466,-0.0072795916348695,0.0,0.0,0.0,-0.0063697025179862,60.0,-0.6899654865264893,-0.0,-6.504121330408452e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.663818359375,0.0,0.0,9.165460505755618e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6643371582031,0.0,0.0,9.651706204749644e-05,298.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639099121094,0.0,0.0,7.128727156668901e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644287109375,0.0,0.0,9.651692380430175e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632995605469,0.0,0.0,0.0004578334046527,289.6356201171875,294.1499938964844,288.0398254394531,287.3128662109375,289.69415283203125,288.3656005859375,289.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140521620537129e-09,0.0009767041774466,-0.0072795916348695,0.0,0.0,0.0,-0.0063697025179862,60.0,-0.6899654865264893,-0.0,-6.504121330408452e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600036621094,0.0,0.0,9.17587531148456e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605529785156,0.0,0.0,9.662673255661502e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,7.136827480280772e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,9.662659431342036e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,0.000458353664726,289.6307067871094,294.1499938964844,288.0226745605469,287.2861328125,289.66534423828125,288.3290710449219,289.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100856767044e-09,0.0009778121020644,-0.0076191220432519,0.0,0.0,0.0,-0.0064339400269091,60.0,-0.7071952223777771,-0.0,-6.51888925062849e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600036621094,0.0,0.0,9.17587531148456e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605529785156,0.0,0.0,9.662673255661502e-05,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600952148437,0.0,0.0,7.136827480280772e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6606140136719,0.0,0.0,9.662659431342036e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6595153808594,0.0,0.0,0.000458353664726,289.6307067871094,294.1499938964844,288.0226745605469,287.2861328125,289.66534423828125,288.3290710449219,289.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100856767044e-09,0.0009778121020644,-0.0076191220432519,0.0,0.0,0.0,-0.0064339400269091,60.0,-0.7071952223777771,-0.0,-6.51888925062849e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561889648437,0.0,0.0,9.190345735987648e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,9.677911293692888e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562805175781,0.0,0.0,7.148081931518391e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65679931640625,0.0,0.0,9.67789746937342e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557006835937,0.0,0.0,0.0004590764874592,289.6257629394531,294.1499938964844,288.0091857910156,287.26300048828125,289.6367492675781,288.2928466796875,289.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502123380519834e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,-0.0065232287161052,60.0,-0.7219332456588745,-0.0,-6.539443830888558e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561889648437,0.0,0.0,9.190345735987648e-05,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,9.677911293692888e-05,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6562805175781,0.0,0.0,7.148081931518391e-05,298.2548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65679931640625,0.0,0.0,9.67789746937342e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557006835937,0.0,0.0,0.0004590764874592,289.6257629394531,294.1499938964844,288.0091857910156,287.26300048828125,289.6367492675781,288.2928466796875,289.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502123380519834e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,-0.0065232287161052,60.0,-0.7219332456588745,-0.0,-6.539443830888558e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,9.208724077325314e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,9.697263885755092e-05,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524658203125,0.0,0.0,7.162375550251454e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529846191406,0.0,0.0,9.697250061435624e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65191650390625,0.0,0.0,0.0004599945095833,289.6208801269531,294.1499938964844,287.9991455078125,287.2431945800781,289.6083984375,288.2570495605469,289.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017313018562e-09,0.0009813086362555,-0.0086905686184763,0.0,0.0,0.0,-0.006636656820774,60.0,-0.7343530654907227,-0.0,-6.56560175116283e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.65240478515625,0.0,0.0,9.208724077325314e-05,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,9.697263885755092e-05,298.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524658203125,0.0,0.0,7.162375550251454e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6529846191406,0.0,0.0,9.697250061435624e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.65191650390625,0.0,0.0,0.0004599945095833,289.6208801269531,294.1499938964844,287.9991455078125,287.2431945800781,289.6083984375,288.2570495605469,289.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679017313018562e-09,0.0009813086362555,-0.0086905686184763,0.0,0.0,0.0,-0.006636656820774,60.0,-0.7343530654907227,-0.0,-6.56560175116283e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,9.21932587516494e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510009765625,0.0,0.0,9.708428115118296e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.65057373046875,0.0,0.0,7.170621393015608e-05,298.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65106201171875,0.0,0.0,9.708414290798828e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499938964844,0.0,0.0,0.0004605241119861,289.6184387207031,294.1499938964844,287.99530029296875,287.2344970703125,289.59429931640625,288.2393798828125,289.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811023940869518e-09,0.0009824373992159,-0.0090364469215273,0.0,0.0,0.0,-0.0067020980641245,60.0,-0.7397499680519104,-0.0,-6.580717837323391e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485595703125,0.0,0.0,9.230832802131772e-05,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,9.720544767333196e-05,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6486511230469,0.0,0.0,7.179570820881054e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6491394042969,0.0,0.0,9.720530943013728e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6481018066406,0.0,0.0,0.0004610988835338,289.615966796875,294.1499938964844,287.99224853515625,287.2265319824219,289.580322265625,288.2219543457031,289.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954305327624752e-09,0.0009836625540629,-0.0094118639826774,0.0,0.0,0.0,-0.0067731286399066,60.0,-0.7446366548538208,-0.0,-6.597143453745957e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6447448730469,0.0,0.0,9.256417251890524e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.645263671875,0.0,0.0,9.747486910782754e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64483642578125,0.0,0.0,7.199469837360084e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,9.747473086463287e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.644287109375,0.0,0.0,0.0004623769200406,289.6111145019531,294.1499938964844,287.9883117675781,287.21270751953125,289.55255126953125,288.1880798339844,289.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272913134428791e-09,0.0009863869054242,-0.0102466465905308,0.0,0.0,0.0,-0.0069310762919485,60.0,-0.7529449462890625,-0.0,-6.633742799522224e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6447448730469,0.0,0.0,9.256417251890524e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.645263671875,0.0,0.0,9.747486910782754e-05,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64483642578125,0.0,0.0,7.199469837360084e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.64532470703125,0.0,0.0,9.747473086463287e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.644287109375,0.0,0.0,0.0004623769200406,289.6111145019531,294.1499938964844,287.9883117675781,287.21270751953125,289.55255126953125,288.1880798339844,289.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.272913134428791e-09,0.0009863869054242,-0.0102466465905308,0.0,0.0,0.0,-0.0069310762919485,60.0,-0.7529449462890625,-0.0,-6.633742799522224e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
