time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428340,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64093017578125,0.0,0.0,9.28511071833782e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,9.777701779967174e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.0,0.0,7.221786654554307e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414794921875,0.0,0.0,9.777688683243468e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.0,0.0,0.000463810225483,289.6062316894531,294.1499938964844,287.9870300292969,287.2015380859375,289.5251770019531,288.1560974121094,289.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630254402115952e-09,0.0009894425747916,-0.0111828874796628,0.0,0.0,0.0,-0.0071082254871726,60.0,-0.7594180703163147,-0.0,-6.6749123561749e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64093017578125,0.0,0.0,9.28511071833782e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,9.777701779967174e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6409912109375,0.0,0.0,7.221786654554307e-05,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6414794921875,0.0,0.0,9.777688683243468e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.0,0.0,0.000463810225483,289.6062316894531,294.1499938964844,287.9870300292969,287.2015380859375,289.5251770019531,288.1560974121094,289.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630254402115952e-09,0.0009894425747916,-0.0111828874796628,0.0,0.0,0.0,-0.0071082254871726,60.0,-0.7594180703163147,-0.0,-6.6749123561749e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370849609375,0.0,0.0,9.316390060121194e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.0,9.810640767682344e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,7.246114546433091e-05,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376342773437,0.0,0.0,9.810626943362875e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366271972656,0.0,0.0,0.0004653726937249,289.60137939453125,294.1499938964844,287.9882202148437,287.1927185058594,289.4981689453125,288.1268005371094,289.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019817894691414e-09,0.0009927736828103,-0.0122035192325711,0.0,0.0,0.0,-0.0073013487271964,60.0,-0.76418536901474,-0.0,-6.719938738797282e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6370849609375,0.0,0.0,9.316390060121194e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6375732421875,0.0,0.0,9.810640767682344e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6371765136719,0.0,0.0,7.246114546433091e-05,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376342773437,0.0,0.0,9.810626943362875e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366271972656,0.0,0.0,0.0004653726937249,289.60137939453125,294.1499938964844,287.9882202148437,287.1927185058594,289.4981689453125,288.1268005371094,289.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927786886692,5.019817894691414e-09,0.0009927736828103,-0.0122035192325711,0.0,0.0,0.0,-0.0073013487271964,60.0,-0.76418536901474,-0.0,-6.719938738797282e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,9.349593165097758e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337280273437,0.0,0.0,9.84560465440154e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6333312988281,0.0,0.0,7.271939102793112e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,9.845590830082074e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327819824219,0.0,0.0,0.0004670312337111,289.5965270996094,294.1499938964844,287.9916076660156,287.1860656738281,289.4716186523437,288.1009521484375,289.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963152697309,5.433350214190113e-09,0.0009963097982108,-0.0132869062945246,0.0,0.0,0.0,-0.0075063547119498,60.0,-0.7673710584640503,-0.0,-6.767901084003827e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6332397460937,0.0,0.0,9.349593165097758e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337280273437,0.0,0.0,9.84560465440154e-05,298.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6333312988281,0.0,0.0,7.271939102793112e-05,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6337890625,0.0,0.0,9.845590830082074e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6327819824219,0.0,0.0,0.0004670312337111,289.5965270996094,294.1499938964844,287.9916076660156,287.1860656738281,289.4716186523437,288.1009521484375,289.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963152697309,5.433350214190113e-09,0.0009963097982108,-0.0132869062945246,0.0,0.0,0.0,-0.0075063547119498,60.0,-0.7673710584640503,-0.0,-6.767901084003827e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6313171386719,0.0,0.0,9.3666669272352e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318054199219,0.0,0.0,9.86358427326195e-05,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63140869140625,0.0,0.0,7.285218453034759e-05,298.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318664550781,0.0,0.0,9.863571176538244e-05,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.630859375,0.0,0.0,0.0004678841214627,289.5941162109375,294.1499938964844,287.9940490722656,287.1834716796875,289.45849609375,288.08953857421875,289.1155090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646008105486544e-09,0.0009981282055377,-0.0138440178707242,0.0,0.0,0.0,-0.0076117785647511,60.0,-0.7683886289596558,-0.0,-6.792631523921956e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62939453125,0.0,0.0,9.38390294322744e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6298828125,0.0,0.0,9.881733421934769e-05,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294860839844,0.0,0.0,7.29862367734313e-05,298.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62994384765625,0.0,0.0,9.881720325211064e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289367675781,0.0,0.0,0.0004687450709752,289.5917053222656,294.1499938964844,287.9969482421875,287.1813049316406,289.4455261230469,288.0792236328125,289.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860675500457546e-09,0.0009999638423323,-0.0144063802435994,0.0,0.0,0.0,-0.007718198467046,60.0,-0.7690537571907043,-0.0,-6.817641917677977e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62554931640625,0.0,0.0,9.418419358553364e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260070800781,0.0,0.0,9.918081195792185e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256408691406,0.0,0.0,7.325469778152183e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,9.918068099068478e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250915527344,0.0,0.0,0.000470469269203,289.5868835449219,294.1499938964844,288.0039978027344,287.1781921386719,289.4198913574219,288.0619812011719,289.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290583165480257e-09,0.0010036401217803,-0.0155325653031468,0.0,0.0,0.0,-0.0079313218593597,60.0,-0.7693843841552734,-0.0,-6.867866630955177e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62554931640625,0.0,0.0,9.418419358553364e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260070800781,0.0,0.0,9.918081195792185e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6256408691406,0.0,0.0,7.325469778152183e-05,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,9.918068099068478e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6250915527344,0.0,0.0,0.000470469269203,289.5868835449219,294.1499938964844,288.0039978027344,287.1781921386719,289.4198913574219,288.0619812011719,289.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290583165480257e-09,0.0010036401217803,-0.0155325653031468,0.0,0.0,0.0,-0.0079313218593597,60.0,-0.7693843841552734,-0.0,-6.867866630955177e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217041015625,0.0,0.0,9.452310769120233e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221618652344,0.0,0.0,9.953769767889752e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,7.351829844992608e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,9.953757398761808e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212463378906,0.0,0.0,0.0004721622099168,289.58209228515625,294.1499938964844,288.01251220703125,287.1765441894531,289.394775390625,288.04949951171875,289.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712699285316148e-09,0.0010072495788335,-0.0166382826864719,0.0,0.0,0.0,-0.0081405835226178,60.0,-0.7684074640274048,-0.0,-6.91736090630002e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217041015625,0.0,0.0,9.452310769120233e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6221618652344,0.0,0.0,9.953769767889752e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.62176513671875,0.0,0.0,7.351829844992608e-05,298.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6222229003906,0.0,0.0,9.953757398761808e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6212463378906,0.0,0.0,0.0004721622099168,289.58209228515625,294.1499938964844,288.01251220703125,287.1765441894531,289.394775390625,288.04949951171875,289.1212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712699285316148e-09,0.0010072495788335,-0.0166382826864719,0.0,0.0,0.0,-0.0081405835226178,60.0,-0.7684074640274048,-0.0,-6.91736090630002e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178283691406,0.0,0.0,9.484975453233346e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182861328125,0.0,0.0,9.988167585106568e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,7.377235306194052e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,9.98815448838286e-05,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,0.0004737938870675,289.5773010253906,294.1499938964844,288.0222473144531,287.1760559082031,289.37017822265625,288.04168701171875,289.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536515887148e-09,0.001010728534311,-0.0177039206027984,0.0,0.0,0.0,-0.0083422707393765,60.0,-0.7662420272827148,-0.0,-6.965231591493648e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6178283691406,0.0,0.0,9.484975453233346e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182861328125,0.0,0.0,9.988167585106568e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,7.377235306194052e-05,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,9.98815448838286e-05,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6174011230469,0.0,0.0,0.0004737938870675,289.5773010253906,294.1499938964844,288.0222473144531,287.1760559082031,289.37017822265625,288.04168701171875,289.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119536515887148e-09,0.001010728534311,-0.0177039206027984,0.0,0.0,0.0,-0.0083422707393765,60.0,-0.7662420272827148,-0.0,-6.965231591493648e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139831542969,0.0,0.0,9.516318095847964e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61444091796875,0.0,0.0,0.0001002117205644,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61407470703125,0.0,0.0,7.401612674584612e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.614501953125,0.0,0.0,0.0001002115968731,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6135559082031,0.0,0.0,0.0004753594985231,289.5725402832031,294.1499938964844,288.032958984375,287.1764831542969,289.3461303710937,288.03826904296875,289.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140740778297,7.509894928148242e-09,0.0010140665108337,-0.0187263395637273,0.0,0.0,0.0,-0.0085357883945107,60.0,-0.7630338072776794,-0.0,-7.011318103877785e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139831542969,0.0,0.0,9.516318095847964e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61444091796875,0.0,0.0,0.0001002117205644,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61407470703125,0.0,0.0,7.401612674584612e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.614501953125,0.0,0.0,0.0001002115968731,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6135559082031,0.0,0.0,0.0004753594985231,289.5725402832031,294.1499938964844,288.032958984375,287.1764831542969,289.3461303710937,288.03826904296875,289.1248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140740778297,7.509894928148242e-09,0.0010140665108337,-0.0187263395637273,0.0,0.0,0.0,-0.0085357883945107,60.0,-0.7630338072776794,-0.0,-7.011318103877785e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.612060546875,0.0,0.0,9.531646355753765e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125183105469,0.0,0.0,0.000100373137684,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.61212158203125,0.0,0.0,7.413534331135452e-05,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6125793457031,0.0,0.0,0.0001003730139927,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61163330078125,0.0,0.0,0.0004761251911986,289.5701599121094,294.1499938964844,288.0386047363281,287.177001953125,289.3343505859375,288.0380859375,289.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700808879462784e-09,0.0010156990028917,-0.0192263573408126,0.0,0.0,0.0,-0.0086304321885108,60.0,-0.7610853314399719,-0.0,-7.033912652332219e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6101379394531,0.0,0.0,9.546997171128167e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105651855469,0.0,0.0,0.0001005347803584,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6101989746094,0.0,0.0,7.425473449984565e-05,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61065673828125,0.0,0.0,0.0001005346566671,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6097106933594,0.0,0.0,0.0004768919898197,289.5678100585937,294.1499938964844,288.0444030761719,287.1776428222656,289.3226928710937,288.038818359375,289.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017341739498,7.891989284303236e-09,0.0010173338232561,-0.0197270587086677,0.0,0.0,0.0,-0.0087252091616392,60.0,-0.7589584589004517,-0.0,-7.056576123432023e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6062927246094,0.0,0.0,9.57841839408502e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067199707031,0.0,0.0,0.0001008656690828,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,7.449912664014846e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,0.0001008655453915,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058654785156,0.0,0.0,0.0004784615593962,289.5630798339844,294.1499938964844,288.05633544921875,287.1792907714844,289.2997436523437,288.0423889160156,289.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283342012305184e-09,0.0010206801816821,-0.0207519643008708,0.0,0.0,0.0,-0.0089192185550928,60.0,-0.7543400526046753,-0.0,-7.103081145487522e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6062927246094,0.0,0.0,9.57841839408502e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067199707031,0.0,0.0,0.0001008656690828,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063537597656,0.0,0.0,7.449912664014846e-05,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6067810058594,0.0,0.0,0.0001008655453915,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058654785156,0.0,0.0,0.0004784615593962,289.5630798339844,294.1499938964844,288.05633544921875,287.1792907714844,289.2997436523437,288.0423889160156,289.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283342012305184e-09,0.0010206801816821,-0.0207519643008708,0.0,0.0,0.0,-0.0089192185550928,60.0,-0.7543400526046753,-0.0,-7.103081145487522e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024169921875,0.0,0.0,9.611107816454024e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028747558594,0.0,0.0,0.0001012099019135,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,7.475337042706087e-05,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029357910156,0.0,0.0,0.0001012097782222,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6020202636719,0.0,0.0,0.0004800944880116,289.5583801269531,294.1499938964844,288.0685119628906,287.1811218261719,289.27740478515625,288.0487976074219,289.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241703130304,8.690490993501498e-09,0.0010241615818813,-0.0218181703239679,0.0,0.0,0.0,-0.0091210594400763,60.0,-0.7493547201156616,-0.0,-7.151625425194652e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024169921875,0.0,0.0,9.611107816454024e-05,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028747558594,0.0,0.0,0.0001012099019135,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6025085449219,0.0,0.0,7.475337042706087e-05,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6029357910156,0.0,0.0,0.0001012097782222,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6020202636719,0.0,0.0,0.0004800944880116,289.5583801269531,294.1499938964844,288.0685119628906,287.1811218261719,289.27740478515625,288.0487976074219,289.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241703130304,8.690490993501498e-09,0.0010241615818813,-0.0218181703239679,0.0,0.0,0.0,-0.0091210594400763,60.0,-0.7493547201156616,-0.0,-7.151625425194652e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985717773437,0.0,0.0,9.644313831813632e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989990234375,0.0,0.0,0.0001015595698845,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986633300781,0.0,0.0,7.501163781853393e-05,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,0.0001015594534692,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981750488281,0.0,0.0,0.000481753173517,289.5537109375,294.1499938964844,288.0806884765625,287.1829528808594,289.255615234375,288.0572509765625,289.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104078380062221e-09,0.0010276981629431,-0.0229011606425046,0.0,0.0,0.0,-0.0093260928988456,60.0,-0.7441951632499695,-0.0,-7.20110691077025e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985717773437,0.0,0.0,9.644313831813632e-05,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989990234375,0.0,0.0,0.0001015595698845,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5986633300781,0.0,0.0,7.501163781853393e-05,298.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990905761719,0.0,0.0,0.0001015594534692,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5981750488281,0.0,0.0,0.000481753173517,289.5537109375,294.1499938964844,288.0806884765625,287.1829528808594,289.255615234375,288.0572509765625,289.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104078380062221e-09,0.0010276981629431,-0.0229011606425046,0.0,0.0,0.0,-0.0093260928988456,60.0,-0.7441951632499695,-0.0,-7.20110691077025e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947265625,0.0,0.0,9.677022899268196e-05,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,0.000101904006442,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948181152344,0.0,0.0,7.526603440055624e-05,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59521484375,0.0,0.0,0.0001019038900267,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943298339844,0.0,0.0,0.0004833870625589,289.5490417480469,294.1499938964844,288.0926513671875,287.1845703125,289.2343444824219,288.06719970703125,289.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,-0.738969624042511,-0.0,-7.250013567272617e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5947265625,0.0,0.0,9.677022899268196e-05,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,0.000101904006442,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5948181152344,0.0,0.0,7.526603440055624e-05,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.59521484375,0.0,0.0,0.0001019038900267,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943298339844,0.0,0.0,0.0004833870625589,289.5490417480469,294.1499938964844,288.0926513671875,287.1845703125,289.2343444824219,288.06719970703125,289.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,-0.738969624042511,-0.0,-7.250013567272617e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928039550781,0.0,0.0,9.692798630567268e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932312011719,0.0,0.0,0.0001020701311063,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5928955078125,0.0,0.0,7.538873614976183e-05,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932922363281,0.0,0.0,0.000102070007415,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5924072265625,0.0,0.0,0.0004841750778723,289.5467224121094,294.1499938964844,288.09844970703125,287.1851806640625,289.2239074707031,288.07257080078125,289.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707957104865272e-09,0.001032861880958,-0.0244822930544614,0.0,0.0,0.0,-0.0096254609525203,60.0,-0.736363410949707,-0.0,-7.273659718975979e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,9.70800028881058e-05,298.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59130859375,0.0,0.0,0.0001022302094497,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909729003906,0.0,0.0,7.55069704609923e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59136962890625,0.0,0.0,0.0001022300930344,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59051513671875,0.0,0.0,0.0004849344550166,289.5444030761719,294.1499938964844,288.1040954589844,287.1856689453125,289.213623046875,288.0780944824219,289.13214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344908805564,9.897294539484848e-09,0.001034480985254,-0.0249779969453811,0.0,0.0,0.0,-0.0097193242982029,60.0,-0.7337747812271118,-0.0,-7.296483062191329e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870666503906,0.0,0.0,9.735925414133816e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58746337890625,0.0,0.0,0.0001025242745527,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,7.572415779577568e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875244140625,0.0,0.0,0.0001025241581373,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,0.0004863293725065,289.539794921875,294.1499938964844,288.11480712890625,287.18603515625,289.1933898925781,288.08935546875,289.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374651756137,1.0245084780535764e-08,0.0010374549310654,-0.0258885007351636,0.0,0.0,0.0,-0.0098917391151189,60.0,-0.7286973595619202,-0.0,-7.338498875242294e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870666503906,0.0,0.0,9.735925414133816e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58746337890625,0.0,0.0,0.0001025242745527,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5871276855469,0.0,0.0,7.572415779577568e-05,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875244140625,0.0,0.0,0.0001025241581373,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.586669921875,0.0,0.0,0.0004863293725065,289.539794921875,294.1499938964844,288.11480712890625,287.18603515625,289.1933898925781,288.08935546875,289.1329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374651756137,1.0245084780535764e-08,0.0010374549310654,-0.0258885007351636,0.0,0.0,0.0,-0.0098917391151189,60.0,-0.7286973595619202,-0.0,-7.338498875242294e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832214355469,0.0,0.0,9.759428212419152e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836486816406,0.0,0.0,0.0001027717662509,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58331298828125,0.0,0.0,7.590695895487443e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837097167969,0.0,0.0,0.0001027716498356,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828552246094,0.0,0.0,0.0004875033919233,289.53521728515625,294.1499938964844,288.1245422363281,287.1854553222656,289.1737365722656,288.1004943847656,289.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399682214483,1.0537771544250065e-08,0.0010399577440693,-0.0266546923667192,0.0,0.0,0.0,-0.0100368363782763,60.0,-0.7238515019416809,-0.0,-7.37395069450031e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832214355469,0.0,0.0,9.759428212419152e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5836486816406,0.0,0.0,0.0001027717662509,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58331298828125,0.0,0.0,7.590695895487443e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837097167969,0.0,0.0,0.0001027716498356,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5828552246094,0.0,0.0,0.0004875033919233,289.53521728515625,294.1499938964844,288.1245422363281,287.1854553222656,289.1737365722656,288.1004943847656,289.13360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399682214483,1.0537771544250065e-08,0.0010399577440693,-0.0266546923667192,0.0,0.0,0.0,-0.0100368363782763,60.0,-0.7238515019416809,-0.0,-7.37395069450031e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57940673828125,0.0,0.0,9.777505329111592e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,0.00010296212713,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794982910156,0.0,0.0,7.604755228385329e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57989501953125,0.0,0.0,0.0001029620107146,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790405273437,0.0,0.0,0.0004884063964709,289.5306701660156,294.1499938964844,288.133056640625,287.1836853027344,289.154541015625,288.11102294921875,289.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104189326521,1.0762852831192047e-08,0.0010418825550004,-0.0272438786923885,0.0,0.0,0.0,-0.0101484199985861,60.0,-0.7193115949630737,-0.0,-7.401272483775756e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57940673828125,0.0,0.0,9.777505329111592e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.579833984375,0.0,0.0,0.00010296212713,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794982910156,0.0,0.0,7.604755228385329e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57989501953125,0.0,0.0,0.0001029620107146,298.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5790405273437,0.0,0.0,0.0004884063964709,289.5306701660156,294.1499938964844,288.133056640625,287.1836853027344,289.154541015625,288.11102294921875,289.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104189326521,1.0762852831192047e-08,0.0010418825550004,-0.0272438786923885,0.0,0.0,0.0,-0.0101484199985861,60.0,-0.7193115949630737,-0.0,-7.401272483775756e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,9.78913449216634e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,0.0001030845814966,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57568359375,0.0,0.0,7.61379997129552e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,0.0001030844650813,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,0.0004889872507192,289.5261535644531,294.1499938964844,288.1401062011719,287.18048095703125,289.1358337402344,288.1206359863281,289.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431312257423,1.0907586833752704e-08,0.0010431202827021,-0.0276227258145809,0.0,0.0,0.0,-0.0102201718837022,60.0,-0.7152004837989807,-0.0,-7.418867653541383e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5756225585937,0.0,0.0,9.78913449216634e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760192871094,0.0,0.0,0.0001030845814966,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57568359375,0.0,0.0,7.61379997129552e-05,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,0.0001030844650813,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,0.0004889872507192,289.5261535644531,294.1499938964844,288.1401062011719,287.18048095703125,289.1358337402344,288.1206359863281,289.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431312257423,1.0907586833752704e-08,0.0010431202827021,-0.0276227258145809,0.0,0.0,0.0,-0.0102201718837022,60.0,-0.7152004837989807,-0.0,-7.418867653541383e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57373046875,0.0,0.0,9.792440687306224e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741271972656,0.0,0.0,0.0001031193969538,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,7.616371294716373e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5741882324219,0.0,0.0,0.0001031192805385,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733642578125,0.0,0.0,0.0004891524440608,289.52392578125,294.1499938964844,288.1430053710937,287.1782531738281,289.1266174316406,288.125,289.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434829164296,1.0948702389157461e-08,0.0010434719733893,-0.0277303457260131,0.0,0.0,0.0,-0.0102405548095703,60.0,-0.7133368253707886,-0.0,-7.423869874401134e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
