time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430560,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57183837890625,0.0,0.0,9.793760546017438e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722351074219,0.0,0.0,0.0001031332940328,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5718994140625,0.0,0.0,7.617397932335734e-05,298.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722961425781,0.0,0.0,0.0001031331776175,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.57147216796875,0.0,0.0,0.0004892183933407,289.52166748046875,294.1499938964844,288.1454467773437,287.17559814453125,289.1175231933594,288.1289978027344,289.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436229640617,1.0965066188362016e-08,0.0010436120210215,-0.0277731772512197,0.0,0.0,0.0,-0.0102486675605177,60.0,-0.7116336226463318,-0.0,-7.425860815146734e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56805419921875,0.0,0.0,9.790567128220572e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684509277344,0.0,0.0,0.0001030996572808,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5681457519531,0.0,0.0,7.614913192810491e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,0.0001030995481414,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56768798828125,0.0,0.0,0.0004890588461421,289.5172424316406,294.1499938964844,288.1488037109375,287.1687927246094,289.0996398925781,288.1358947753906,289.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432815179228,1.0925102600367609e-08,0.0010432705748826,-0.027668572962284,0.0,0.0,0.0,-0.0102288573980331,60.0,-0.7087574005126953,-0.0,-7.420998571205929e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.56805419921875,0.0,0.0,9.790567128220572e-05,298.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684509277344,0.0,0.0,0.0001030996572808,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5681457519531,0.0,0.0,7.614913192810491e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5685119628906,0.0,0.0,0.0001030995481414,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56768798828125,0.0,0.0,0.0004890588461421,289.5172424316406,294.1499938964844,288.1488037109375,287.1687927246094,289.0996398925781,288.1358947753906,289.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432815179228,1.0925102600367609e-08,0.0010432705748826,-0.027668572962284,0.0,0.0,0.0,-0.0102288573980331,60.0,-0.7087574005126953,-0.0,-7.420998571205929e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643310546875,0.0,0.0,9.779378888197245e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0001029818376991,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,7.606211147503927e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56475830078125,0.0,0.0,0.0001029817285598,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56396484375,0.0,0.0,0.0004884999943897,289.5128479003906,294.1499938964844,288.1499938964844,287.1598815917969,289.0821228027344,288.1409912109375,289.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420881444588,1.0785528914425413e-08,0.0010420773178339,-0.0273032318800687,0.0,0.0,0.0,-0.0101596657186746,60.0,-0.7067654132843018,-0.0,-7.404027968505035e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643310546875,0.0,0.0,9.779378888197245e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.564697265625,0.0,0.0,0.0001029818376991,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643920898437,0.0,0.0,7.606211147503927e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.56475830078125,0.0,0.0,0.0001029817285598,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56396484375,0.0,0.0,0.0004884999943897,289.5128479003906,294.1499938964844,288.1499938964844,287.1598815917969,289.0821228027344,288.1409912109375,289.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420881444588,1.0785528914425413e-08,0.0010420773178339,-0.0273032318800687,0.0,0.0,0.0,-0.0101596657186746,60.0,-0.7067654132843018,-0.0,-7.404027968505035e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56060791015625,0.0,0.0,9.761241381056608e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609741210937,0.0,0.0,0.0001027908365358,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606689453125,0.0,0.0,7.592103793285787e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,0.0001027907273964,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,0.0004875939630437,289.5085144042969,294.1499938964844,288.1499938964844,287.1498107910156,289.0649719238281,288.14422607421875,289.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401541367173,1.0559361385276134e-08,0.0010401436593383,-0.0267112087458372,0.0,0.0,0.0,-0.0100475465878844,60.0,-0.7054670453071594,-0.0,-7.37656975502432e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56060791015625,0.0,0.0,9.761241381056608e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5609741210937,0.0,0.0,0.0001027908365358,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5606689453125,0.0,0.0,7.592103793285787e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,0.0001027907273964,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.56024169921875,0.0,0.0,0.0004875939630437,289.5085144042969,294.1499938964844,288.1499938964844,287.1498107910156,289.0649719238281,288.14422607421875,289.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401541367173,1.0559361385276134e-08,0.0010401436593383,-0.0267112087458372,0.0,0.0,0.0,-0.0100475465878844,60.0,-0.7054670453071594,-0.0,-7.37656975502432e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569152832031,0.0,0.0,9.73790738498792e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,0.0001025451201712,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569763183594,0.0,0.0,7.573954644612968e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,0.0001025450110319,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,0.0004864284128416,289.50421142578125,294.1499938964844,288.1499938964844,287.13970947265625,289.0481872558594,288.1462097167969,289.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376665741205,1.0268452754758073e-08,0.0010376563295722,-0.0259496718645095,0.0,0.0,0.0,-0.0099033312872052,60.0,-0.7040601968765259,-0.0,-7.341326124787886e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569152832031,0.0,0.0,9.73790738498792e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5572814941406,0.0,0.0,0.0001025451201712,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5569763183594,0.0,0.0,7.573954644612968e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5573425292969,0.0,0.0,0.0001025450110319,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565490722656,0.0,0.0,0.0004864284128416,289.50421142578125,294.1499938964844,288.1499938964844,287.13970947265625,289.0481872558594,288.1462097167969,289.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376665741205,1.0268452754758073e-08,0.0010376563295722,-0.0259496718645095,0.0,0.0,0.0,-0.0099033312872052,60.0,-0.7040601968765259,-0.0,-7.341326124787886e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550842285156,0.0,0.0,9.724659321364015e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5554504394531,0.0,0.0,0.000102405603684,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551452636719,0.0,0.0,7.563650433439761e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555114746094,0.0,0.0,0.0001024055018206,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,0.0004857666208408,289.5020751953125,294.1499938964844,288.1499938964844,287.1346740722656,289.0399169921875,288.1469421386719,289.1363220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362542234361,1.0103295089436417e-08,0.0010362440953031,-0.0255173053592443,0.0,0.0,0.0,-0.009821455925703,60.0,-0.7032433152198792,-0.0,-7.321354900113874e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5532531738281,0.0,0.0,9.710394806461407e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,0.000102255391539,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5533142089844,0.0,0.0,7.552556053269655e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536804199219,0.0,0.0,0.0001022552896756,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55291748046875,0.0,0.0,0.0004850541008636,289.4999694824219,294.1499938964844,288.1499938964844,287.129638671875,289.0317687988281,288.1474914550781,289.1363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347336065024,9.925474664385092e-09,0.0010347237112,-0.0250517725944519,0.0,0.0,0.0,-0.0097333034500479,60.0,-0.7023423910140991,-0.0,-7.299882298639204e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54962158203125,0.0,0.0,9.679596405476332e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54998779296875,0.0,0.0,0.0001019310657284,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,7.528600690420717e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,0.000101930963865,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,0.0004835156432818,289.4957580566406,294.1499938964844,288.1499938964844,287.1195373535156,289.01568603515625,288.1483154296875,289.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314505780115,9.541557766112874e-09,0.0010314410319551,-0.0240466278046369,0.0,0.0,0.0,-0.0095429802313447,60.0,-0.7003151774406433,-0.0,-7.253631650883109e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.54962158203125,0.0,0.0,9.679596405476332e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54998779296875,0.0,0.0,0.0001019310657284,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5496826171875,0.0,0.0,7.528600690420717e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.550048828125,0.0,0.0,0.000101930963865,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,0.0004835156432818,289.4957580566406,294.1499938964844,288.1499938964844,287.1195373535156,289.01568603515625,288.1483154296875,289.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314505780115,9.541557766112874e-09,0.0010314410319551,-0.0240466278046369,0.0,0.0,0.0,-0.0095429802313447,60.0,-0.7003151774406433,-0.0,-7.253631650883109e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,9.64666178333573e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,0.0001015842426568,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461120605469,0.0,0.0,7.502984954044223e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54644775390625,0.0,0.0,0.0001015841407934,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456848144531,0.0,0.0,0.0004818705201614,289.4916381835937,294.1499938964844,288.1499938964844,287.1094665527344,288.9999694824219,288.1488342285156,289.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279398411512,9.13103281874328e-09,0.0010279307607561,-0.0229717381298542,0.0,0.0,0.0,-0.0093394657596945,60.0,-0.6980648636817932,-0.0,-7.204337038047015e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5460510253906,0.0,0.0,9.64666178333573e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54638671875,0.0,0.0,0.0001015842426568,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461120605469,0.0,0.0,7.502984954044223e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54644775390625,0.0,0.0,0.0001015841407934,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456848144531,0.0,0.0,0.0004818705201614,289.4916381835937,294.1499938964844,288.1499938964844,287.1094665527344,288.9999694824219,288.1488342285156,289.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279398411512,9.13103281874328e-09,0.0010279307607561,-0.0229717381298542,0.0,0.0,0.0,-0.0093394657596945,60.0,-0.6980648636817932,-0.0,-7.204337038047015e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54248046875,0.0,0.0,9.612608118914068e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,0.0001012256398098,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54254150390625,0.0,0.0,7.476498285541311e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428771972656,0.0,0.0,0.0001012255379464,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,0.0004801694594789,289.487548828125,294.1499938964844,288.1499938964844,287.099365234375,288.9845275878906,288.1492004394531,289.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656702289807e-09,0.0010243011638522,-0.0218602642416954,0.0,0.0,0.0,-0.0091290399432182,60.0,-0.6956710815429688,-0.0,-7.153545311666677e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54248046875,0.0,0.0,9.612608118914068e-05,298.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,0.0001012256398098,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54254150390625,0.0,0.0,7.476498285541311e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428771972656,0.0,0.0,0.0001012255379464,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,0.0004801694594789,289.487548828125,294.1499938964844,288.1499938964844,287.099365234375,288.9845275878906,288.1492004394531,289.1365051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656702289807e-09,0.0010243011638522,-0.0218602642416954,0.0,0.0,0.0,-0.0091290399432182,60.0,-0.6956710815429688,-0.0,-7.153545311666677e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389404296875,0.0,0.0,9.57846932578832e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.539306640625,0.0,0.0,0.00010086614202,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390014648437,0.0,0.0,7.44994540582411e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393371582031,0.0,0.0,0.0001008660401566,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386047363281,0.0,0.0,0.0004784641787409,289.4835205078125,294.1499938964844,288.1499938964844,287.0892639160156,288.969482421875,288.1494445800781,289.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206708684563,8.281044294733421e-09,0.0010206626029685,-0.0207459460943937,0.0,0.0,0.0,-0.0089180907234549,60.0,-0.6931936740875244,-0.0,-7.102807586534254e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389404296875,0.0,0.0,9.57846932578832e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.539306640625,0.0,0.0,0.00010086614202,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5390014648437,0.0,0.0,7.44994540582411e-05,298.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5393371582031,0.0,0.0,0.0001008660401566,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5386047363281,0.0,0.0,0.0004784641787409,289.4835205078125,294.1499938964844,288.1499938964844,287.0892639160156,288.969482421875,288.1494445800781,289.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206708684563,8.281044294733421e-09,0.0010206626029685,-0.0207459460943937,0.0,0.0,0.0,-0.0089180907234549,60.0,-0.6931936740875244,-0.0,-7.102807586534254e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372009277344,0.0,0.0,9.561631304677576e-05,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,0.000100688819657,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372619628906,0.0,0.0,7.43684868211858e-05,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53759765625,0.0,0.0,0.0001006887250696,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.536865234375,0.0,0.0,0.0004776230780407,289.48150634765625,294.1499938964844,288.1499938964844,287.0841979980469,288.9620666503906,288.1495056152344,289.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188759770244,8.07116595780144e-09,0.0010188678279519,-0.0201963074505329,0.0,0.0,0.0,-0.0088140442967414,60.0,-0.6919496655464172,-0.0,-7.077848351855209e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53546142578125,0.0,0.0,9.545181092107669e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5357971191406,0.0,0.0,0.0001005155863822,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355224609375,0.0,0.0,7.424053910654038e-05,298.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5358581542969,0.0,0.0,0.0001005154917947,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5351257324219,0.0,0.0,0.0004768013313878,289.4795227050781,294.1499938964844,288.1499938964844,287.07916259765625,288.9547424316406,288.14959716796875,289.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171224130317,7.866121087829471e-09,0.0010171146132051,-0.0196593087166547,0.0,0.0,0.0,-0.008712395094335,60.0,-0.690717339515686,-0.0,-7.053507289356278e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.531982421875,0.0,0.0,9.5134942966979e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323181152344,0.0,0.0,0.000100181910966,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53204345703125,0.0,0.0,7.399408059427515e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323791503906,0.0,0.0,0.0001001818163786,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316772460937,0.0,0.0,0.0004752185195684,289.4756164550781,294.1499938964844,288.1499938964844,287.0690612792969,288.9403076171875,288.1496887207031,289.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137447388842,7.471161467265121e-09,0.0010137371718883,-0.0186248905956745,0.0,0.0,0.0,-0.008516595698893,60.0,-0.6883041858673096,-0.0,-7.006737945403074e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.531982421875,0.0,0.0,9.5134942966979e-05,298.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323181152344,0.0,0.0,0.000100181910966,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53204345703125,0.0,0.0,7.399408059427515e-05,298.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5323791503906,0.0,0.0,0.0001001818163786,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5316772460937,0.0,0.0,0.0004752185195684,289.4756164550781,294.1499938964844,288.1499938964844,287.0690612792969,288.9403076171875,288.1496887207031,289.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137447388842,7.471161467265121e-09,0.0010137371718883,-0.0186248905956745,0.0,0.0,0.0,-0.008516595698893,60.0,-0.6883041858673096,-0.0,-7.006737945403074e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.528564453125,0.0,0.0,9.48399756453e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289001464844,0.0,0.0,9.98712857835926e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285949707031,0.0,0.0,7.376465509878471e-05,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289306640625,0.0,0.0,9.987119847210124e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282287597656,0.0,0.0,0.0004737450799439,289.47174072265625,294.1499938964844,288.1499938964844,287.0589294433594,288.9261779785156,288.1497802734375,289.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106003610417,7.103491572735265e-09,0.001010593259707,-0.0176618937402963,0.0,0.0,0.0,-0.0083343256264925,60.0,-0.6860059499740601,-0.0,-6.963340126731056e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.528564453125,0.0,0.0,9.48399756453e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289001464844,0.0,0.0,9.98712857835926e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5285949707031,0.0,0.0,7.376465509878471e-05,298.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289306640625,0.0,0.0,9.987119847210124e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5282287597656,0.0,0.0,0.0004737450799439,289.47174072265625,294.1499938964844,288.1499938964844,287.0589294433594,288.9261779785156,288.1497802734375,289.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106003610417,7.103491572735265e-09,0.001010593259707,-0.0176618937402963,0.0,0.0,0.0,-0.0083343256264925,60.0,-0.6860059499740601,-0.0,-6.963340126731056e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.525146484375,0.0,0.0,9.45699866861105e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,9.95869777398184e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52520751953125,0.0,0.0,7.355466368608177e-05,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,9.95868831523694e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.0,0.0,0.0004723964666482,289.4678955078125,294.1499938964844,288.1499938964844,287.048828125,288.912353515625,288.1498413085937,289.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077222250401,6.766957216797209e-09,0.0010077154729515,-0.0167804043740034,0.0,0.0,0.0,-0.0081674912944436,60.0,-0.683855414390564,-0.0,-6.923735185182522e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.525146484375,0.0,0.0,9.45699866861105e-05,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5254821777344,0.0,0.0,9.95869777398184e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52520751953125,0.0,0.0,7.355466368608177e-05,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5255432128906,0.0,0.0,9.95868831523694e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.0,0.0,0.0004723964666482,289.4678955078125,294.1499938964844,288.1499938964844,287.048828125,288.912353515625,288.1498413085937,289.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077222250401,6.766957216797209e-09,0.0010077154729515,-0.0167804043740034,0.0,0.0,0.0,-0.0081674912944436,60.0,-0.683855414390564,-0.0,-6.923735185182522e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5217590332031,0.0,0.0,9.432588558411226e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220947265625,0.0,0.0,9.932992543326692e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218200683594,0.0,0.0,7.336480484809726e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,9.932983812177554e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,0.0004711771325673,289.464111328125,294.1499938964844,288.1499938964844,287.0387268066406,288.8987731933594,288.1498718261719,289.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005119876936,6.462679724705822e-09,0.0010051134740933,-0.0159833710640668,0.0,0.0,0.0,-0.0080166468396782,60.0,-0.6818622350692749,-0.0,-6.888024017825958e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5217590332031,0.0,0.0,9.432588558411226e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5220947265625,0.0,0.0,9.932992543326692e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218200683594,0.0,0.0,7.336480484809726e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.52215576171875,0.0,0.0,9.932983812177554e-05,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5214538574219,0.0,0.0,0.0004711771325673,289.464111328125,294.1499938964844,288.1499938964844,287.0387268066406,288.8987731933594,288.1498718261719,289.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005119876936,6.462679724705822e-09,0.0010051134740933,-0.0159833710640668,0.0,0.0,0.0,-0.0080166468396782,60.0,-0.6818622350692749,-0.0,-6.888024017825958e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,9.421384311281145e-05,298.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204162597656,0.0,0.0,9.92119312286377e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5201416015625,0.0,0.0,7.327766070375219e-05,298.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204772949219,0.0,0.0,9.921184391714633e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.519775390625,0.0,0.0,0.0004706174368038,289.46221923828125,294.1499938964844,288.1499938964844,287.0336608886719,288.89208984375,288.1498718261719,289.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039253393188,6.3230038982453615e-09,0.0010039190528914,-0.0156174907460808,0.0,0.0,0.0,-0.0079474039375782,60.0,-0.6809407472610474,-0.0,-6.871661639706872e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184326171875,0.0,0.0,9.410603524884208e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,9.90984044619836e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184936523437,0.0,0.0,7.319380529224873e-05,298.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.518798828125,0.0,0.0,9.909831715049222e-05,298.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51812744140625,0.0,0.0,0.0004700789286289,289.4603576660156,294.1499938964844,288.1499938964844,287.0285949707031,288.885498046875,288.14990234375,289.1356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027759708464,6.188614509738953e-09,0.0010027698008343,-0.0152654526755213,0.0,0.0,0.0,-0.0078807808458805,60.0,-0.6800496578216553,-0.0,-6.855937328964501e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,9.389690239913762e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51544189453125,0.0,0.0,9.887817577691747e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151672363281,0.0,0.0,7.303114398382604e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,9.887808846542612e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148010253906,0.0,0.0,0.0004690342466346,289.4566650390625,294.1499938964844,288.1499938964844,287.0184631347656,288.8724975585937,288.1499328613281,289.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005465010181,5.927909718650426e-09,0.0010005405638366,-0.0145825082436203,0.0,0.0,0.0,-0.0077515379525721,60.0,-0.678338348865509,-0.0,-6.82548417785256e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,9.389690239913762e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51544189453125,0.0,0.0,9.887817577691747e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151672363281,0.0,0.0,7.303114398382604e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154724121094,0.0,0.0,9.887808846542612e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5148010253906,0.0,0.0,0.0004690342466346,289.4566650390625,294.1499938964844,288.1499938964844,287.0184631347656,288.8724975585937,288.1499328613281,289.1353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005465010181,5.927909718650426e-09,0.0010005405638366,-0.0145825082436203,0.0,0.0,0.0,-0.0077515379525721,60.0,-0.678338348865509,-0.0,-6.82548417785256e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118103027344,0.0,0.0,9.368602331960574e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121459960937,0.0,0.0,9.8656106274575e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118713378906,0.0,0.0,7.286712934728712e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121765136719,0.0,0.0,9.865602623904124e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115051269531,0.0,0.0,0.0004679808916989,289.4530029296875,294.1499938964844,288.1499938964844,287.0083312988281,288.8597106933594,288.1499328613281,289.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982984047383,5.665038216307039e-09,0.0009982927003875,-0.0138938687741756,0.0,0.0,0.0,-0.0076212212443351,60.0,-0.6766496896743774,-0.0,-6.794846996172056e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118103027344,0.0,0.0,9.368602331960574e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121459960937,0.0,0.0,9.8656106274575e-05,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118713378906,0.0,0.0,7.286712934728712e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5121765136719,0.0,0.0,9.865602623904124e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115051269531,0.0,0.0,0.0004679808916989,289.4530029296875,294.1499938964844,288.1499938964844,287.0083312988281,288.8597106933594,288.1499328613281,289.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982984047383,5.665038216307039e-09,0.0009982927003875,-0.0138938687741756,0.0,0.0,0.0,-0.0076212212443351,60.0,-0.6766496896743774,-0.0,-6.794846996172056e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.508544921875,0.0,0.0,9.34673225856386e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50885009765625,0.0,0.0,9.842580766417086e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50860595703125,0.0,0.0,7.269702473422512e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,9.842572035267948e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082397460937,0.0,0.0,0.0004668884503189,289.44940185546875,294.1499938964844,288.1499938964844,286.9981994628906,288.8471984863281,288.14996337890625,289.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995966955088,5.3924202880750735e-09,0.0009959615999832,-0.0131796766072511,0.0,0.0,0.0,-0.0074860728345811,60.0,-0.6749184131622314,-0.0,-6.763146132016118e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.508544921875,0.0,0.0,9.34673225856386e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.50885009765625,0.0,0.0,9.842580766417086e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50860595703125,0.0,0.0,7.269702473422512e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,9.842572035267948e-05,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082397460937,0.0,0.0,0.0004668884503189,289.44940185546875,294.1499938964844,288.1499938964844,286.9981994628906,288.8471984863281,288.14996337890625,289.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995966955088,5.3924202880750735e-09,0.0009959615999832,-0.0131796766072511,0.0,0.0,0.0,-0.0074860728345811,60.0,-0.6749184131622314,-0.0,-6.763146132016118e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
