time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432780,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,9.323970880359413e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.505615234375,0.0,0.0,9.81861085165292e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50537109375,0.0,0.0,7.251998613355681e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,9.818602848099545e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050354003906,0.0,0.0,0.0004657514509744,289.4458312988281,294.1499938964844,288.1499938964844,286.9880676269531,288.8349304199219,288.14996337890625,289.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935405105352,5.108697465061596e-09,0.0009935355046764,-0.0124363703653216,0.0,0.0,0.0,-0.0073454189114272,60.0,-0.6731155514717102,-0.0,-6.73023237141024e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053100585937,0.0,0.0,9.323970880359413e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.505615234375,0.0,0.0,9.81861085165292e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50537109375,0.0,0.0,7.251998613355681e-05,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50567626953125,0.0,0.0,9.818602848099545e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5050354003906,0.0,0.0,0.0004657514509744,289.4458312988281,294.1499938964844,288.1499938964844,286.9880676269531,288.8349304199219,288.14996337890625,289.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935405105352,5.108697465061596e-09,0.0009935355046764,-0.0124363703653216,0.0,0.0,0.0,-0.0073454189114272,60.0,-0.6731155514717102,-0.0,-6.73023237141024e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5036926269531,0.0,0.0,9.312316979048774e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,9.806339221540838e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037536621094,0.0,0.0,7.242934225359932e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040588378906,0.0,0.0,9.8063304903917e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50341796875,0.0,0.0,0.0004651693452615,289.4440612792969,294.1499938964844,288.1499938964844,286.9830017089844,288.82891845703125,288.14996337890625,289.13446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992298242636,4.96343544043043e-09,0.0009922933531925,-0.0120558012276887,0.0,0.0,0.0,-0.0072734062559902,60.0,-0.6721871495246887,-0.0,-6.713412403769325e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021057128906,0.0,0.0,9.300568490289152e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5024108886719,0.0,0.0,9.79396718321368e-05,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,7.233796350192279e-05,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50244140625,0.0,0.0,9.793958452064544e-05,298.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018310546875,0.0,0.0,0.0004645824665203,289.4422912597656,294.1499938964844,288.1499938964844,286.9779357910156,288.82293701171875,288.14996337890625,289.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816992582590274e-09,0.0009910410735756,-0.0116721326485276,0.0,0.0,0.0,-0.0072008082643151,60.0,-0.6712469458580017,-0.0,-6.696476617662483e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989318847656,0.0,0.0,9.277025674236938e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,9.769175085239112e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989929199219,0.0,0.0,7.215484947664663e-05,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,9.769167081685735e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986572265625,0.0,0.0,0.0004634064680431,289.4388122558594,294.1499938964844,288.1499938964844,286.9678039550781,288.8111877441406,288.14996337890625,289.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.523541541345821e-09,0.0009885317413136,-0.0109032988548278,0.0,0.0,0.0,-0.0070553314872086,60.0,-0.6693453192710876,-0.0,-6.662604334906065e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989318847656,0.0,0.0,9.277025674236938e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,9.769175085239112e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989929199219,0.0,0.0,7.215484947664663e-05,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,9.769167081685735e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4986572265625,0.0,0.0,0.0004634064680431,289.4388122558594,294.1499938964844,288.1499938964844,286.9678039550781,288.8111877441406,288.14996337890625,289.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.523541541345821e-09,0.0009885317413136,-0.0109032988548278,0.0,0.0,0.0,-0.0070553314872086,60.0,-0.6693453192710876,-0.0,-6.662604334906065e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.49578857421875,0.0,0.0,9.253847383661196e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960632324219,0.0,0.0,9.744766430230813e-05,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,7.197457307484001e-05,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,9.744758426677436e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,0.0004622486594598,289.4353942871094,294.1499938964844,288.1499938964844,286.9576416015625,288.7996826171875,288.14996337890625,289.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860653663054,4.2346348649857646e-09,0.0009860611753538,-0.0101463533937931,0.0,0.0,0.0,-0.00691210757941,60.0,-0.6674419045448303,-0.0,-6.629340276731456e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,289.49578857421875,0.0,0.0,9.253847383661196e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960632324219,0.0,0.0,9.744766430230813e-05,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4958190917969,0.0,0.0,7.197457307484001e-05,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961242675781,0.0,0.0,9.744758426677436e-05,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954833984375,0.0,0.0,0.0004622486594598,289.4353942871094,294.1499938964844,288.1499938964844,286.9576416015625,288.7996826171875,288.14996337890625,289.1336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860653663054,4.2346348649857646e-09,0.0009860611753538,-0.0101463533937931,0.0,0.0,0.0,-0.00691210757941,60.0,-0.6674419045448303,-0.0,-6.629340276731456e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926452636719,0.0,0.0,9.231633885065094e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,9.721374226501212e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927062988281,0.0,0.0,7.1801790909376e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49298095703125,0.0,0.0,9.721366222947836e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,0.000461139017716,289.4319763183594,294.1499938964844,288.1499938964844,286.947509765625,288.78839111328125,288.1499938964844,289.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836973622441,3.957749239447139e-09,0.0009836934041231,-0.0094208857044577,0.0,0.0,0.0,-0.0067748432047665,60.0,-0.6655800938606262,-0.0,-6.59753851550704e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926452636719,0.0,0.0,9.231633885065094e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4929504394531,0.0,0.0,9.721374226501212e-05,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927062988281,0.0,0.0,7.1801790909376e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49298095703125,0.0,0.0,9.721366222947836e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49237060546875,0.0,0.0,0.000461139017716,289.4319763183594,294.1499938964844,288.1499938964844,286.947509765625,288.78839111328125,288.1499938964844,289.1333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836973622441,3.957749239447139e-09,0.0009836934041231,-0.0094208857044577,0.0,0.0,0.0,-0.0067748432047665,60.0,-0.6655800938606262,-0.0,-6.59753851550704e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,9.210823191097006e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898376464844,0.0,0.0,9.699459769763052e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895935058594,0.0,0.0,7.163992995629087e-05,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898986816406,0.0,0.0,9.699451766209676e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892883300781,0.0,0.0,0.0004600995162036,289.4286193847656,294.1499938964844,288.1499938964844,286.9373474121094,288.7773132324219,288.1499938964844,289.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814789518713,3.6983516249478035e-09,0.000981475226581,-0.0087412260472774,0.0,0.0,0.0,-0.0066462480463087,60.0,-0.6637932062149048,-0.0,-6.567815091784723e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48956298828125,0.0,0.0,9.210823191097006e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898376464844,0.0,0.0,9.699459769763052e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4895935058594,0.0,0.0,7.163992995629087e-05,298.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4898986816406,0.0,0.0,9.699451766209676e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4892883300781,0.0,0.0,0.0004600995162036,289.4286193847656,294.1499938964844,288.1499938964844,286.9373474121094,288.7773132324219,288.1499938964844,289.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814789518713,3.6983516249478035e-09,0.000981475226581,-0.0087412260472774,0.0,0.0,0.0,-0.0066462480463087,60.0,-0.6637932062149048,-0.0,-6.567815091784723e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,9.201099601341411e-05,298.42364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4883117675781,0.0,0.0,9.689220314612612e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880676269531,0.0,0.0,7.156430365284905e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48834228515625,0.0,0.0,9.689212311059237e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877319335937,0.0,0.0,0.0004596138023771,289.4269714355469,294.1499938964844,288.1499938964844,286.9322814941406,288.7718811035156,288.1499938964844,289.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804422734305,3.57714702303724e-09,0.0009804387809708,-0.0084236487746238,0.0,0.0,0.0,-0.006586161442101,60.0,-0.6629410982131958,-0.0,-6.553948850296365e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4864807128906,0.0,0.0,9.191865683533253e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4867553710937,0.0,0.0,9.679495997261256e-05,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4865417480469,0.0,0.0,7.149248267523944e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,9.67948799370788e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862060546875,0.0,0.0,0.0004591525357682,289.4253234863281,294.1499938964844,288.1499938964844,286.9271850585937,288.7664794921875,288.1499938964844,289.13262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794578654691,3.462041098245549e-09,0.0009794543730095,-0.0081220474094152,0.0,0.0,0.0,-0.0065290979109704,60.0,-0.6621182560920715,-0.0,-6.540794572629238e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,9.175009472528473e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48370361328125,0.0,0.0,9.661745571065694e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,7.136137719498947e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837646484375,0.0,0.0,9.66173829510808e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.483154296875,0.0,0.0,0.0004583105619531,289.4220275878906,294.1499938964844,288.1499938964844,286.9170227050781,288.7558288574219,288.1499938964844,289.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776608785614,3.251922509051041e-09,0.0009776576189324,-0.0075714890845119,0.0,0.0,0.0,-0.0064249327406287,60.0,-0.6605753898620605,-0.0,-6.516815886925542e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834289550781,0.0,0.0,9.175009472528473e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48370361328125,0.0,0.0,9.661745571065694e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,7.136137719498947e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4837646484375,0.0,0.0,9.66173829510808e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.483154296875,0.0,0.0,0.0004583105619531,289.4220275878906,294.1499938964844,288.1499938964844,286.9170227050781,288.7558288574219,288.1499938964844,289.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776608785614,3.251922509051041e-09,0.0009776576189324,-0.0075714890845119,0.0,0.0,0.0,-0.0064249327406287,60.0,-0.6605753898620605,-0.0,-6.516815886925542e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,9.160611080005764e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,9.646583202993496e-05,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,7.124938565539196e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.480712890625,0.0,0.0,9.646575199440122e-05,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,0.000457591318991,289.4187927246094,294.1499938964844,288.1499938964844,286.9068603515625,288.745361328125,288.1499938964844,289.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761255932971,3.072417431582153e-09,0.0009761225082911,-0.0071011399850249,0.0,0.0,0.0,-0.0063359439373016,60.0,-0.6591958403587341,-0.0,-6.496366466990366e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4804077148437,0.0,0.0,9.160611080005764e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,9.646583202993496e-05,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,7.124938565539196e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.480712890625,0.0,0.0,9.646575199440122e-05,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4801330566406,0.0,0.0,0.000457591318991,289.4187927246094,294.1499938964844,288.1499938964844,286.9068603515625,288.745361328125,288.1499938964844,289.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761255932971,3.072417431582153e-09,0.0009761225082911,-0.0071011399850249,0.0,0.0,0.0,-0.0063359439373016,60.0,-0.6591958403587341,-0.0,-6.496366466990366e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,9.148653771262616e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776916503906,0.0,0.0,9.63399070315063e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774475097656,0.0,0.0,7.115638436516747e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47772216796875,0.0,0.0,9.633983427193016e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,0.0004569940210785,289.4155578613281,294.1499938964844,288.1499938964844,286.8966979980469,288.735107421875,288.1499938964844,289.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748504962772,2.923333131121808e-09,0.0009748475858941,-0.0067104971967637,0.0,0.0,0.0,-0.006262035574764,60.0,-0.6579825282096863,-0.0,-6.47940652243051e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,9.148653771262616e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776916503906,0.0,0.0,9.63399070315063e-05,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774475097656,0.0,0.0,7.115638436516747e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47772216796875,0.0,0.0,9.633983427193016e-05,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771423339844,0.0,0.0,0.0004569940210785,289.4155578613281,294.1499938964844,288.1499938964844,286.8966979980469,288.735107421875,288.1499938964844,289.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748504962772,2.923333131121808e-09,0.0009748475858941,-0.0067104971967637,0.0,0.0,0.0,-0.006262035574764,60.0,-0.6579825282096863,-0.0,-6.47940652243051e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47442626953125,0.0,0.0,9.139395115198568e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747009277344,0.0,0.0,9.624241647543386e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,7.108436693670228e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747314453125,0.0,0.0,9.624234371585771e-05,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47418212890625,0.0,0.0,0.0004565315612126,289.4123840332031,294.1499938964844,288.1499938964844,286.88653564453125,288.7250366210937,288.1499938964844,289.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738630033098,2.807881482880248e-09,0.000973860209342,-0.0064079789444804,0.0,0.0,0.0,-0.0062048006802797,60.0,-0.6569482684135437,-0.0,-6.46628777190017e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47442626953125,0.0,0.0,9.139395115198568e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747009277344,0.0,0.0,9.624241647543386e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744567871094,0.0,0.0,7.108436693670228e-05,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747314453125,0.0,0.0,9.624234371585771e-05,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47418212890625,0.0,0.0,0.0004565315612126,289.4123840332031,294.1499938964844,288.1499938964844,286.88653564453125,288.7250366210937,288.1499938964844,289.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738630033098,2.807881482880248e-09,0.000973860209342,-0.0064079789444804,0.0,0.0,0.0,-0.0062048006802797,60.0,-0.6569482684135437,-0.0,-6.46628777190017e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729309082031,0.0,0.0,9.135765139944851e-05,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.47320556640625,0.0,0.0,9.620418859412894e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4729919433594,0.0,0.0,7.105613622115925e-05,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4732666015625,0.0,0.0,9.62041158345528e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726867675781,0.0,0.0,0.0004563502443488,289.41082763671875,294.1499938964844,288.1499938964844,286.8814392089844,288.7200927734375,288.1499938964844,289.13092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734757477417,2.7626037013561704e-09,0.0009734730119816,-0.0062893377617001,0.0,0.0,0.0,-0.0061823539435863,60.0,-0.6565030813217163,-0.0,-6.46114628466421e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4714660644531,0.0,0.0,9.132820559898391e-05,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47174072265625,0.0,0.0,9.617317118681969e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47149658203125,0.0,0.0,7.103322423063219e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4717712402344,0.0,0.0,9.617309842724352e-05,298.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4712219238281,0.0,0.0,0.0004562031244859,289.40924072265625,294.1499938964844,288.1499938964844,286.8763427734375,288.71514892578125,288.1499938964844,289.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731614263728,2.725859316043966e-09,0.0009731587488204,-0.0061930557712912,0.0,0.0,0.0,-0.0061641382053494,60.0,-0.6561025381088257,-0.0,-6.456975398805298e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685363769531,0.0,0.0,9.129128011409192e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687805175781,0.0,0.0,9.613428846932948e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46856689453125,0.0,0.0,7.1004506025929e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688415527344,0.0,0.0,9.613421570975332e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46826171875,0.0,0.0,0.0004560186644084,289.4061279296875,294.1499938964844,288.1499938964844,286.8661804199219,288.7054443359375,288.1499938964844,289.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727670694701,2.6797559726787767e-09,0.0009727643919177,-0.0060722501948475,0.0,0.0,0.0,-0.0061412821523845,60.0,-0.655452311038971,-0.0,-6.451744383184632e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685363769531,0.0,0.0,9.129128011409192e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4687805175781,0.0,0.0,9.613428846932948e-05,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46856689453125,0.0,0.0,7.1004506025929e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688415527344,0.0,0.0,9.613421570975332e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.46826171875,0.0,0.0,0.0004560186644084,289.4061279296875,294.1499938964844,288.1499938964844,286.8661804199219,288.7054443359375,288.1499938964844,289.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727670694701,2.6797559726787767e-09,0.0009727643919177,-0.0060722501948475,0.0,0.0,0.0,-0.0061412821523845,60.0,-0.655452311038971,-0.0,-6.451744383184632e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4670104980469,0.0,0.0,9.12844916456379e-05,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.46728515625,0.0,0.0,9.612714347895236e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.467041015625,0.0,0.0,7.099923095665872e-05,298.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4673156738281,0.0,0.0,9.61270707193762e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667663574219,0.0,0.0,0.0004559847875498,289.4045104980469,294.1499938964844,288.1499938964844,286.8608703613281,288.7004699707031,288.1499938964844,289.1300964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726943098939,2.671251442265543e-09,0.0009726916323415,-0.0060499655082821,0.0,0.0,0.0,-0.0061370660550892,60.0,-0.6552122235298157,-0.0,-6.45077946614947e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656066894531,0.0,0.0,9.128468809649348e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46588134765625,0.0,0.0,9.612734720576556e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,7.0999376475811e-05,298.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4659118652344,0.0,0.0,9.61272744461894e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653625488281,0.0,0.0,0.00045598577708,289.4030456542969,294.1499938964844,288.1499938964844,286.8559875488281,288.6958923339844,288.1499938964844,289.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726959397085,2.671450616276161e-09,0.0009726933203637,-0.0060504875145852,0.0,0.0,0.0,-0.0061371643096208,60.0,-0.6550571918487549,-0.0,-6.450802203517014e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,9.12979303393513e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46295166015625,0.0,0.0,9.614128794055432e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,7.100967923179269e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4630126953125,0.0,0.0,9.61412224569358e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46246337890625,0.0,0.0,0.0004560519009828,289.3999938964844,294.1499938964844,288.1483459472656,286.8450622558594,288.6864929199219,288.14990234375,289.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728362201713,2.687853273286578e-09,0.0009728334844112,-0.0060934680514037,0.0,0.0,0.0,-0.0061452956870198,60.0,-0.6553143858909607,-0.0,-6.45266311494197e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46270751953125,0.0,0.0,9.12979303393513e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.46295166015625,0.0,0.0,9.614128794055432e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4627380371094,0.0,0.0,7.100967923179269e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4630126953125,0.0,0.0,9.61412224569358e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46246337890625,0.0,0.0,0.0004560519009828,289.3999938964844,294.1499938964844,288.1483459472656,286.8450622558594,288.6864929199219,288.14990234375,289.1294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728362201713,2.687853273286578e-09,0.0009728334844112,-0.0060934680514037,0.0,0.0,0.0,-0.0061452956870198,60.0,-0.6553143858909607,-0.0,-6.45266311494197e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598083496094,0.0,0.0,9.132170816883443e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600830078125,0.0,0.0,9.616632451070473e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,7.102816744009033e-05,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,9.61662590270862e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595642089844,0.0,0.0,0.0004561706737149,289.39697265625,294.1499938964844,288.1434936523437,286.832763671875,288.6771850585937,288.1495361328125,289.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730887250043,2.717384983697002e-09,0.0009730859892442,-0.0061708502471446,0.0,0.0,0.0,-0.0061599356122314,60.0,-0.657200276851654,-0.0,-6.456014034483816e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598083496094,0.0,0.0,9.132170816883443e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600830078125,0.0,0.0,9.616632451070473e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4598693847656,0.0,0.0,7.102816744009033e-05,298.158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4601135253906,0.0,0.0,9.61662590270862e-05,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595642089844,0.0,0.0,0.0004561706737149,289.39697265625,294.1499938964844,288.1434936523437,286.832763671875,288.6771850585937,288.1495361328125,289.12908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730887250043,2.717384983697002e-09,0.0009730859892442,-0.0061708502471446,0.0,0.0,0.0,-0.0061599356122314,60.0,-0.657200276851654,-0.0,-6.456014034483816e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583740234375,0.0,0.0,9.133772255154328e-05,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4586486816406,0.0,0.0,9.61831901804544e-05,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4584350585937,0.0,0.0,7.104062387952581e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45867919921875,0.0,0.0,9.618312469683588e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4581298828125,0.0,0.0,0.0004562507092487,289.3954467773437,294.1499938964844,288.1399230957031,286.8260803222656,288.67254638671875,288.14910888671875,289.1288757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732589824125,2.737294169108395e-09,0.0009732562466524,-0.0062230192124843,0.0,0.0,0.0,-0.0061698057688772,60.0,-0.6590670347213745,-0.0,-6.458273560383533e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569396972656,0.0,0.0,9.13557960302569e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45721435546875,0.0,0.0,9.620222408557312e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4570007324219,0.0,0.0,7.105468102963641e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4572448730469,0.0,0.0,9.620215132599697e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45672607421875,0.0,0.0,0.0004563409602269,289.3939514160156,294.1499938964844,288.1356506347656,286.8191223144531,288.6679077148437,288.1485595703125,289.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734510676935,2.759763528814574e-09,0.0009734483319334,-0.0062818955630064,0.0,0.0,0.0,-0.0061809443868696,60.0,-0.6613352298736572,-0.0,-6.460823698262176e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,9.139942994806916e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.454345703125,0.0,0.0,9.624816448194906e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541320800781,0.0,0.0,7.108861609594896e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543762207031,0.0,0.0,9.624809899833052e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.453857421875,0.0,0.0,0.0004565589188132,289.3909912109375,294.1499938964844,288.12506103515625,286.8042297363281,288.6586303710937,288.1467590332031,289.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739152155816,2.8140338947935102e-09,0.0009739124216139,-0.0064241010695695,0.0,0.0,0.0,-0.0062078484334051,60.0,-0.6673815250396729,-0.0,-6.466986235409422e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,9.139942994806916e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.454345703125,0.0,0.0,9.624816448194906e-05,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541320800781,0.0,0.0,7.108861609594896e-05,298.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4543762207031,0.0,0.0,9.624809899833052e-05,298.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.453857421875,0.0,0.0,0.0004565589188132,289.3909912109375,294.1499938964844,288.12506103515625,286.8042297363281,288.6586303710937,288.1467590332031,289.12823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739152155816,2.8140338947935102e-09,0.0009739124216139,-0.0064241010695695,0.0,0.0,0.0,-0.0062078484334051,60.0,-0.6673815250396729,-0.0,-6.466986235409422e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512634277344,0.0,0.0,9.145212970906869e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515075683594,0.0,0.0,9.630365821067244e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513244628906,0.0,0.0,7.112960156518966e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515686035156,0.0,0.0,9.630359272705392e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,0.0004568221629597,289.3880310058594,294.1499938964844,288.11187744140625,286.7882385253906,288.6493225097656,288.1439819335937,289.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.87960588707392e-09,0.0009744731360115,-0.0065959193743765,0.0,0.0,0.0,-0.0062403553165495,60.0,-0.6752693057060242,-0.0,-6.474436275993868e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
