time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435000,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512634277344,0.0,0.0,9.145212970906869e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515075683594,0.0,0.0,9.630365821067244e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513244628906,0.0,0.0,7.112960156518966e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515686035156,0.0,0.0,9.630359272705392e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510498046875,0.0,0.0,0.0004568221629597,289.3880310058594,294.1499938964844,288.11187744140625,286.7882385253906,288.6493225097656,288.1439819335937,289.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744759881868,2.87960588707392e-09,0.0009744731360115,-0.0065959193743765,0.0,0.0,0.0,-0.0062403553165495,60.0,-0.6752693057060242,-0.0,-6.474436275993868e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4484558105469,0.0,0.0,9.151383710559458e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486999511719,0.0,0.0,9.63686325121671e-05,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.448486328125,0.0,0.0,7.117759378161281e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44873046875,0.0,0.0,9.636857430450618e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482116699219,0.0,0.0,0.000457130401628,289.3851318359375,294.1499938964844,288.0963134765625,286.7712097167969,288.6398620605469,288.1398620605469,289.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751326870173,2.9563951287059353e-09,0.0009751297184266,-0.0067971292883157,0.0,0.0,0.0,-0.0062784231267869,60.0,-0.6849686503410339,-0.0,-6.48316529350268e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4484558105469,0.0,0.0,9.151383710559458e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486999511719,0.0,0.0,9.63686325121671e-05,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.448486328125,0.0,0.0,7.117759378161281e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.44873046875,0.0,0.0,9.636857430450618e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4482116699219,0.0,0.0,0.000457130401628,289.3851318359375,294.1499938964844,288.0963134765625,286.7712097167969,288.6398620605469,288.1398620605469,289.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751326870173,2.9563951287059353e-09,0.0009751297184266,-0.0067971292883157,0.0,0.0,0.0,-0.0062784231267869,60.0,-0.6849686503410339,-0.0,-6.48316529350268e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456481933594,0.0,0.0,9.15834607440047e-05,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4458923339844,0.0,0.0,9.644195233704522e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457092285156,0.0,0.0,7.123174145817757e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,9.64418868534267e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454345703125,0.0,0.0,0.000457478192402,289.3822326660156,294.1499938964844,288.07861328125,286.7532043457031,288.6303100585937,288.13446044921875,289.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975873786956,3.0430524766700273e-09,0.0009758707601577,-0.0070241959765553,0.0,0.0,0.0,-0.0063213827088475,60.0,-0.6961104273796082,-0.0,-6.493024073961351e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4456481933594,0.0,0.0,9.15834607440047e-05,298.39715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4458923339844,0.0,0.0,9.644195233704522e-05,298.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4457092285156,0.0,0.0,7.123174145817757e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,9.64418868534267e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4454345703125,0.0,0.0,0.000457478192402,289.3822326660156,294.1499938964844,288.07861328125,286.7532043457031,288.6303100585937,288.13446044921875,289.126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975873786956,3.0430524766700273e-09,0.0009758707601577,-0.0070241959765553,0.0,0.0,0.0,-0.0063213827088475,60.0,-0.6961104273796082,-0.0,-6.493024073961351e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442443847656,0.0,0.0,9.16213757591322e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444885253906,0.0,0.0,9.648187551647423e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4443054199219,0.0,0.0,7.126123091438785e-05,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4445495605469,0.0,0.0,9.648181003285572e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.44403076171875,0.0,0.0,0.0004576676001306,289.3807983398437,294.1499938964844,288.06903076171875,286.7438659667969,288.6254577636719,288.131103515625,289.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762773988768,3.090248945625262e-09,0.0009762743138708,-0.0071478639729321,0.0,0.0,0.0,-0.0063447803258895,60.0,-0.702335774898529,-0.0,-6.498396487586433e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,9.16610806598328e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.443115234375,0.0,0.0,9.652369044488296e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4429016113281,0.0,0.0,7.129211007850245e-05,298.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4431457519531,0.0,0.0,9.652362496126445e-05,298.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4426574707031,0.0,0.0,0.0004578659136313,289.3793640136719,294.1499938964844,288.0589904785156,286.7343139648437,288.6205749511719,288.1273498535156,289.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767001029103,3.139675630592364e-09,0.0009766969596967,-0.0072773750871419,0.0,0.0,0.0,-0.0063692829571664,60.0,-0.708864152431488,-0.0,-6.50402469659639e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,9.174572915071622e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,9.661282820161432e-05,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44012451171875,0.0,0.0,7.135795021895319e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0,9.66127627179958e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,0.0004582887631841,289.3764953613281,294.1499938964844,288.0375671386719,286.71466064453125,288.61065673828125,288.1185302734375,289.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776012739166,3.24505511350992e-09,0.0009775981307029,-0.0075534954667091,0.0,0.0,0.0,-0.0064215241000056,60.0,-0.7228562235832214,-0.0,-6.51603357937347e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4400939941406,0.0,0.0,9.174572915071622e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403381347656,0.0,0.0,9.661282820161432e-05,298.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44012451171875,0.0,0.0,7.135795021895319e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4403686523437,0.0,0.0,9.66127627179958e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4398803710937,0.0,0.0,0.0004582887631841,289.3764953613281,294.1499938964844,288.0375671386719,286.71466064453125,288.61065673828125,288.1185302734375,289.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776012739166,3.24505511350992e-09,0.0009775981307029,-0.0075534954667091,0.0,0.0,0.0,-0.0064215241000056,60.0,-0.7228562235832214,-0.0,-6.51603357937347e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384460449219,0.0,0.0,9.179991320706904e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386901855469,0.0,0.0,9.666988626122476e-05,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4384765625,0.0,0.0,7.140009256545454e-05,298.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.438720703125,0.0,0.0,9.666982077760622e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.438232421875,0.0,0.0,0.0004585594288073,289.37481689453125,294.1499938964844,288.02398681640625,286.7025451660156,288.60455322265625,288.1122131347656,289.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781782282516,3.3125138187983794e-09,0.0009781749686226,-0.0077302535064518,0.0,0.0,0.0,-0.0064549664966762,60.0,-0.7319014668464661,-0.0,-6.523726625573546e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373474121094,0.0,0.0,9.183712245430796e-05,298.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4375915527344,0.0,0.0,9.670906729297712e-05,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4373779296875,0.0,0.0,7.142903632484376e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4376220703125,0.0,0.0,9.67090090853162e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371337890625,0.0,0.0,0.0004587453149724,289.3736877441406,294.1499938964844,288.0146484375,286.6943054199219,288.6004638671875,288.107666015625,289.1256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.3588443137944073e-09,0.0009785711299628,-0.0078516500070691,0.0,0.0,0.0,-0.0064779347740113,60.0,-0.7381269931793213,-0.0,-6.529012352984864e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346008300781,0.0,0.0,9.193374717142432e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4348449707031,0.0,0.0,9.681082156021148e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346618652344,0.0,0.0,7.150418241508305e-05,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43487548828125,0.0,0.0,9.681075607659297e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43438720703125,0.0,0.0,0.0004592279728967,289.3708801269531,294.1499938964844,287.9903869628906,286.6733703613281,288.590087890625,288.0950622558594,289.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.4791449721183203e-09,0.0009795997757464,-0.0081668645143508,0.0,0.0,0.0,-0.0065375729463994,60.0,-0.7543107271194458,-0.0,-6.54274856515258e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346008300781,0.0,0.0,9.193374717142432e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4348449707031,0.0,0.0,9.681082156021148e-05,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4346618652344,0.0,0.0,7.150418241508305e-05,298.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.43487548828125,0.0,0.0,9.681075607659297e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43438720703125,0.0,0.0,0.0004592279728967,289.3708801269531,294.1499938964844,287.9903869628906,286.6733703613281,288.590087890625,288.0950622558594,289.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.4791449721183203e-09,0.0009795997757464,-0.0081668645143508,0.0,0.0,0.0,-0.0065375729463994,60.0,-0.7543107271194458,-0.0,-6.54274856515258e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.431884765625,0.0,0.0,9.203532681567594e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,9.691777813713998e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319152832031,0.0,0.0,7.158318476285785e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4321594238281,0.0,0.0,9.691771992947906e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316711425781,0.0,0.0,0.0004597353690769,289.3681335449219,294.1499938964844,287.9649963378906,286.6518859863281,288.5793762207031,288.0802001953125,289.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806848829612,3.605618026369939e-09,0.0009806812740862,-0.0084982486441731,0.0,0.0,0.0,-0.0066002709791064,60.0,-0.7715209126472473,-0.0,-6.557205267654356e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.431884765625,0.0,0.0,9.203532681567594e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.43212890625,0.0,0.0,9.691777813713998e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319152832031,0.0,0.0,7.158318476285785e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4321594238281,0.0,0.0,9.691771992947906e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4316711425781,0.0,0.0,0.0004597353690769,289.3681335449219,294.1499938964844,287.9649963378906,286.6518859863281,288.5793762207031,288.0802001953125,289.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806848829612,3.605618026369939e-09,0.0009806812740862,-0.0084982486441731,0.0,0.0,0.0,-0.0066002709791064,60.0,-0.7715209126472473,-0.0,-6.557205267654356e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305419921875,0.0,0.0,9.208748815581204e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4307556152344,0.0,0.0,9.697271161712706e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305725097656,0.0,0.0,7.162375550251454e-05,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4307861328125,0.0,0.0,9.697265340946616e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4303283691406,0.0,0.0,0.000459995935671,289.3667297363281,294.1499938964844,287.9519348144531,286.6409912109375,288.5739440917969,288.0720520019531,289.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.670568959890375e-09,0.0009812366915866,-0.0086684320122003,0.0,0.0,0.0,-0.0066324700601398,60.0,-0.7803955078125,-0.0,-6.564635413042198e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4291687011719,0.0,0.0,9.214050805894658e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4294128417969,0.0,0.0,9.70285473158583e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4292297363281,0.0,0.0,7.166499563027173e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.429443359375,0.0,0.0,9.702848183223978e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.428955078125,0.0,0.0,0.0004602607805281,289.3653564453125,294.1499938964844,287.93865966796875,286.6299743652344,288.56842041015625,288.0633544921875,289.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818049147725,3.73658703978208e-09,0.0009818011894822,-0.0088414112105965,0.0,0.0,0.0,-0.0066651981323957,60.0,-0.7894518971443176,-0.0,-6.572192035037008e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,9.224851237377152e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,9.7142270533368e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.426513671875,0.0,0.0,7.174898928496987e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,9.714221232570708e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,0.0004608002782333,289.3626403808594,294.1499938964844,287.91162109375,286.60772705078125,288.55718994140625,288.04449462890625,289.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871063469773617e-09,0.0009829511400312,-0.0091937594115734,0.0,0.0,0.0,-0.0067318640649318,60.0,-0.8079988360404968,-0.0,-6.587598022633756e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4264831542969,0.0,0.0,9.224851237377152e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,9.7142270533368e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.426513671875,0.0,0.0,7.174898928496987e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4267272949219,0.0,0.0,9.714221232570708e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,0.0004608002782333,289.3626403808594,294.1499938964844,287.91162109375,286.60772705078125,288.55718994140625,288.04449462890625,289.123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871063469773617e-09,0.0009829511400312,-0.0091937594115734,0.0,0.0,0.0,-0.0067318640649318,60.0,-0.8079988360404968,-0.0,-6.587598022633756e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,9.2358335678e-05,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,9.725791460368782e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4238586425781,0.0,0.0,7.183440902736038e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.424072265625,0.0,0.0,9.725785639602692e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,0.0004613488563336,289.3599548339844,294.1499938964844,287.88409423828125,286.5852355957031,288.545654296875,288.0237731933594,289.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520624890923,0.0,0.0,0.0,-0.0067996573634445,60.0,-0.8270184397697449,-0.0,-6.60328325352566e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237976074219,0.0,0.0,9.2358335678e-05,298.3756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42401123046875,0.0,0.0,9.725791460368782e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4238586425781,0.0,0.0,7.183440902736038e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.424072265625,0.0,0.0,9.725785639602692e-05,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4236145019531,0.0,0.0,0.0004613488563336,289.3599548339844,294.1499938964844,287.88409423828125,286.5852355957031,288.545654296875,288.0237731933594,289.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007813636519586e-09,0.0009841205319389,-0.0095520624890923,0.0,0.0,0.0,-0.0067996573634445,60.0,-0.8270184397697449,-0.0,-6.60328325352566e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.421142578125,0.0,0.0,9.246916306437925e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213562011719,0.0,0.0,9.737462823977694e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211730957031,0.0,0.0,7.192060729721561e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42138671875,0.0,0.0,9.737457003211604e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209289550781,0.0,0.0,0.0004619024985004,289.3572692871094,294.1499938964844,287.8562316894531,286.56256103515625,288.5338134765625,288.00115966796875,289.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582324026469e-09,0.0009853006340563,-0.0099136605858802,0.0,0.0,0.0,-0.0068680746480822,60.0,-0.8463903665542603,-0.0,-6.619131909246789e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.421142578125,0.0,0.0,9.246916306437925e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4213562011719,0.0,0.0,9.737462823977694e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4211730957031,0.0,0.0,7.192060729721561e-05,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.42138671875,0.0,0.0,9.737457003211604e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4209289550781,0.0,0.0,0.0004619024985004,289.3572692871094,294.1499938964844,287.8562316894531,286.56256103515625,288.5338134765625,288.00115966796875,289.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582324026469e-09,0.0009853006340563,-0.0099136605858802,0.0,0.0,0.0,-0.0068680746480822,60.0,-0.8463903665542603,-0.0,-6.619131909246789e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184875488281,0.0,0.0,9.258022328140214e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,9.749157470650972e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,7.20069874660112e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187316894531,0.0,0.0,9.74915164988488e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183044433594,0.0,0.0,0.0004624572466127,289.3546142578125,294.1499938964844,287.82830810546875,286.5398254394531,288.52166748046875,287.97686767578125,289.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.010275992564857,0.0,0.0,0.0,-0.0069366316311061,60.0,-0.8659390211105347,-0.0,-6.635031724044893e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4184875488281,0.0,0.0,9.258022328140214e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.418701171875,0.0,0.0,9.749157470650972e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,7.20069874660112e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4187316894531,0.0,0.0,9.74915164988488e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4183044433594,0.0,0.0,0.0004624572466127,289.3546142578125,294.1499938964844,287.82830810546875,286.5398254394531,288.52166748046875,287.97686767578125,289.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.010275992564857,0.0,0.0,0.0,-0.0069366316311061,60.0,-0.8659390211105347,-0.0,-6.635031724044893e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,9.263570245821028e-05,298.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4173889160156,0.0,0.0,9.75500006461516e-05,298.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4172058105469,0.0,0.0,7.20501338946633e-05,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4174194335937,0.0,0.0,9.754994243849068e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4169616699219,0.0,0.0,0.0004627344023901,289.353271484375,294.1499938964844,287.8143615722656,286.5284729003906,288.5154724121094,287.9642028808594,289.1221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353197802231534e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,-0.8757419586181641,-0.0,-6.642981276172577e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158630371094,0.0,0.0,9.269094152841716e-05,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41607666015625,0.0,0.0,9.760816465131938e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4158935546875,0.0,0.0,7.209309842437506e-05,298.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161071777344,0.0,0.0,9.760810644365848e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4156494140625,0.0,0.0,0.0004630103067029,289.3519592285156,294.1499938964844,287.80047607421875,286.5171203613281,288.5092163085937,287.95123291015625,289.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421980115409951e-09,0.0009876621188595,-0.0106372069567441,0.0,0.0,0.0,-0.0070049776695668,60.0,-0.8855322599411011,-0.0,-6.650901696048096e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132385253906,0.0,0.0,9.280066296923906e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134521484375,0.0,0.0,9.772370685823262e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41326904296875,0.0,0.0,7.217843813123181e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134826660156,0.0,0.0,9.77236486505717e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130554199219,0.0,0.0,0.000463558390038,289.349365234375,294.1499938964844,287.77294921875,286.4945068359375,288.4965209960937,287.9244384765625,289.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888351196423,4.5586090458016315e-09,0.0009888304630294,-0.0109951775521039,0.0,0.0,0.0,-0.0070727108977735,60.0,-0.905022144317627,-0.0,-6.666648033615274e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132385253906,0.0,0.0,9.280066296923906e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134521484375,0.0,0.0,9.772370685823262e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41326904296875,0.0,0.0,7.217843813123181e-05,298.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134826660156,0.0,0.0,9.77236486505717e-05,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130554199219,0.0,0.0,0.000463558390038,289.349365234375,294.1499938964844,287.77294921875,286.4945068359375,288.4965209960937,287.9244384765625,289.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888351196423,4.5586090458016315e-09,0.0009888304630294,-0.0109951775521039,0.0,0.0,0.0,-0.0070727108977735,60.0,-0.905022144317627,-0.0,-6.666648033615274e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114685058594,0.0,0.0,9.287442662753163e-05,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41168212890625,0.0,0.0,9.780138498172164e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114990234375,0.0,0.0,7.223580905701965e-05,298.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4117126464844,0.0,0.0,9.780132677406073e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4112854003906,0.0,0.0,0.0004639268736355,289.3475952148437,294.1499938964844,287.7545166015625,286.4792175292969,288.4877319335937,287.9057006835937,289.1210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.65045957298571e-09,0.0009896159172058,-0.011235823854804,0.0,0.0,0.0,-0.0071182451210916,60.0,-0.9181408882141112,-0.0,-6.677243646890929e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.41064453125,0.0,0.0,9.290882735513152e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4108581542969,0.0,0.0,9.783760469872504e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4106750488281,0.0,0.0,7.2262562753167e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.410888671875,0.0,0.0,9.783754649106412e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4104309082031,0.0,0.0,0.0004640987026505,289.3467712402344,294.1499938964844,287.7459716796875,286.4720764160156,288.4835510253906,287.89678955078125,289.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693293753632588e-09,0.0009899822762236,-0.0113480491563677,0.0,0.0,0.0,-0.0071394802071154,60.0,-0.9242653250694276,-0.0,-6.682188313789085e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080505371094,0.0,0.0,9.301474347012118e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40826416015625,0.0,0.0,9.794914512895048e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,7.234494114527479e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082946777344,0.0,0.0,9.794908692128956e-05,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078674316406,0.0,0.0,0.0004646277811843,289.3442077636719,294.1499938964844,287.7196960449219,286.449951171875,288.4703063964844,287.86846923828125,289.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911148808896,4.825186028512007e-09,0.0009911101078614,-0.0116935996338725,0.0,0.0,0.0,-0.0072048646397888,60.0,-0.9431069493293762,-0.0,-6.697423771129253e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080505371094,0.0,0.0,9.301474347012118e-05,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40826416015625,0.0,0.0,9.794914512895048e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080810546875,0.0,0.0,7.234494114527479e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4082946777344,0.0,0.0,9.794908692128956e-05,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4078674316406,0.0,0.0,0.0004646277811843,289.3442077636719,294.1499938964844,287.7196960449219,286.449951171875,288.4703063964844,287.86846923828125,289.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911148808896,4.825186028512007e-09,0.0009911101078614,-0.0116935996338725,0.0,0.0,0.0,-0.0072048646397888,60.0,-0.9431069493293762,-0.0,-6.697423771129253e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054870605469,0.0,0.0,9.31176618905738e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056701660156,0.0,0.0,9.805751324165612e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.405517578125,0.0,0.0,7.242498395498842e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,9.805746230995284e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,0.0004651418712455,289.3416442871094,294.1499938964844,287.6943664550781,286.42822265625,288.45684814453125,287.8398132324219,289.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922108147293,4.9533324109063415e-09,0.0009922058088704,-0.0120293330401182,0.0,0.0,0.0,-0.0072683924809098,60.0,-0.9613909125328064,-0.0,-6.712243560969e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4054870605469,0.0,0.0,9.31176618905738e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4056701660156,0.0,0.0,9.805751324165612e-05,298.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.405517578125,0.0,0.0,7.242498395498842e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4057006835937,0.0,0.0,9.805746230995284e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052734375,0.0,0.0,0.0004651418712455,289.3416442871094,294.1499938964844,287.6943664550781,286.42822265625,288.45684814453125,287.8398132324219,289.1198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922108147293,4.9533324109063415e-09,0.0009922058088704,-0.0120293330401182,0.0,0.0,0.0,-0.0072683924809098,60.0,-0.9613909125328064,-0.0,-6.712243560969e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042053222656,0.0,0.0,9.316772047895938e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4043884277344,0.0,0.0,9.81102348305285e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042358398437,0.0,0.0,7.246392488013953e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4044189453125,0.0,0.0,9.811017662286758e-05,298.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40399169921875,0.0,0.0,0.0004653919313568,289.34039306640625,294.1499938964844,287.6820983886719,286.4175109863281,288.4500427246094,287.8254699707031,289.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927439969033,5.015671433739044e-09,0.0009927389910444,-0.0121926544234156,0.0,0.0,0.0,-0.0072992965579032,60.0,-0.9702888131141664,-0.0,-6.719458411907908e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029235839844,0.0,0.0,9.321657853433862e-05,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4031066894531,0.0,0.0,9.816167585086076e-05,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4029541015625,0.0,0.0,7.25019199308008e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40313720703125,0.0,0.0,9.816162491915748e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4027099609375,0.0,0.0,0.000465635996079,289.339111328125,294.1499938964844,287.670166015625,286.4069519042969,288.44317626953125,287.8111572265625,289.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076503661882725e-09,0.0009932591347023,-0.0123520288616418,0.0,0.0,0.0,-0.0073294541798532,60.0,-0.9789851307868958,-0.0,-6.726502732590235e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
