time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437220,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003601074219,0.0,0.0,9.33099363464862e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40057373046875,0.0,0.0,9.825998859014362e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.400390625,0.0,0.0,7.257452671183273e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006042480469,0.0,0.0,9.825993765844032e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001770019531,0.0,0.0,0.0004661023267544,289.33660888671875,294.1499938964844,287.6473083496094,286.3862609863281,288.4293518066406,287.78277587890625,289.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.1927462330070284e-09,0.0009942532051354,-0.0126565676182508,0.0,0.0,0.0,-0.0073870806954801,60.0,-0.9957253336906432,-0.0,-6.739974622860245e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003601074219,0.0,0.0,9.33099363464862e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40057373046875,0.0,0.0,9.825998859014362e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.400390625,0.0,0.0,7.257452671183273e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4006042480469,0.0,0.0,9.825993765844032e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4001770019531,0.0,0.0,0.0004661023267544,289.33660888671875,294.1499938964844,287.6473083496094,286.3862609863281,288.4293518066406,287.78277587890625,289.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.1927462330070284e-09,0.0009942532051354,-0.0126565676182508,0.0,0.0,0.0,-0.0073870806954801,60.0,-0.9957253336906432,-0.0,-6.739974622860245e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978271484375,0.0,0.0,9.33971386984922e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980407714844,0.0,0.0,9.835181117523462e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978576660156,0.0,0.0,7.264235318871215e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980712890625,0.0,0.0,9.835176024353132e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,0.0004665379237849,289.3341369628906,294.1499938964844,287.6260070800781,286.3662414550781,288.41534423828125,287.7550048828125,289.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951868560165,5.301320271655641e-09,0.000995181617327,-0.0129410130903124,0.0,0.0,0.0,-0.0074409055523574,60.0,-1.0114383697509766,-0.0,-6.752568992851593e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978271484375,0.0,0.0,9.33971386984922e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980407714844,0.0,0.0,9.835181117523462e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978576660156,0.0,0.0,7.264235318871215e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3980712890625,0.0,0.0,9.835176024353132e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39764404296875,0.0,0.0,0.0004665379237849,289.3341369628906,294.1499938964844,287.6260070800781,286.3662414550781,288.41534423828125,287.7550048828125,289.11822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951868560165,5.301320271655641e-09,0.000995181617327,-0.0129410130903124,0.0,0.0,0.0,-0.0074409055523574,60.0,-1.0114383697509766,-0.0,-6.752568992851593e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39532470703125,0.0,0.0,9.347569721285254e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955078125,0.0,0.0,9.843453881330788e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953552246094,0.0,0.0,7.270344940479845e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,9.843448788160458e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951416015625,0.0,0.0,0.0004669303307309,289.3316650390625,294.1499938964844,287.6064758300781,286.3469543457031,288.4012145996094,287.72821044921875,289.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960234165191,5.399124258786969e-09,0.000996017944999,-0.0131972404196858,0.0,0.0,0.0,-0.0074893916025757,60.0,-1.02593994140625,-0.0,-6.763924886854511e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39532470703125,0.0,0.0,9.347569721285254e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955078125,0.0,0.0,9.843453881330788e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3953552246094,0.0,0.0,7.270344940479845e-05,298.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3955383300781,0.0,0.0,9.843448788160458e-05,298.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951416015625,0.0,0.0,0.0004669303307309,289.3316650390625,294.1499938964844,287.6064758300781,286.3469543457031,288.4012145996094,287.72821044921875,289.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960234165191,5.399124258786969e-09,0.000996017944999,-0.0131972404196858,0.0,0.0,0.0,-0.0074893916025757,60.0,-1.02593994140625,-0.0,-6.763924886854511e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,9.354400390293448e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,9.85064689302817e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3928527832031,0.0,0.0,7.275657844729722e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930358886719,0.0,0.0,9.85064179985784e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39263916015625,0.0,0.0,0.000467271573143,289.3292236328125,294.1499938964844,287.5888977050781,286.3285217285156,288.38702392578125,287.7026062011719,289.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967506630346,5.484162901581158e-09,0.0009967451915144,-0.0134200230240821,0.0,0.0,0.0,-0.0075315488502383,60.0,-1.039107322692871,-0.0,-6.773805694137991e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.392822265625,0.0,0.0,9.354400390293448e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,9.85064689302817e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3928527832031,0.0,0.0,7.275657844729722e-05,298.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930358886719,0.0,0.0,9.85064179985784e-05,298.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39263916015625,0.0,0.0,0.000467271573143,289.3292236328125,294.1499938964844,287.5888977050781,286.3285217285156,288.38702392578125,287.7026062011719,289.1170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967506630346,5.484162901581158e-09,0.0009967451915144,-0.0134200230240821,0.0,0.0,0.0,-0.0075315488502383,60.0,-1.039107322692871,-0.0,-6.773805694137991e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3915710449219,0.0,0.0,9.357382805319504e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917541503906,0.0,0.0,9.853787196334451e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,7.277977420017123e-05,298.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39178466796875,0.0,0.0,9.853782103164122e-05,298.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913879394531,0.0,0.0,0.0004674205265473,289.3280334472656,294.1499938964844,287.5809020996094,286.3196716308594,288.3799133300781,287.6903381347656,289.1168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277657294377e-09,0.0009970625396817,-0.0135172549635171,0.0,0.0,0.0,-0.0075499485246837,60.0,-1.045140027999878,-0.0,-6.778120820172262e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.39031982421875,0.0,0.0,9.36003343667835e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905334472656,0.0,0.0,9.856578981271014e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.390380859375,0.0,0.0,7.280038698809221e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3905639648437,0.0,0.0,9.856573888100684e-05,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901672363281,0.0,0.0,0.0004675529489759,289.3268127441406,294.1499938964844,287.573486328125,286.31103515625,288.3727722167969,287.6784973144531,289.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554273485586236e-09,0.0009973447304219,-0.0136036956682801,0.0,0.0,0.0,-0.0075663058087229,60.0,-1.050766944885254,-0.0,-6.781957750945369e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38787841796875,0.0,0.0,9.364250581711532e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880615234375,0.0,0.0,9.861018770607188e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879089355469,0.0,0.0,7.283318700501695e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880920410156,0.0,0.0,9.86101440503262e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876953125,0.0,0.0,0.0004677635733969,289.3244323730469,294.1499938964844,287.5604553222656,286.2945861816406,288.3585510253906,287.6561889648437,289.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977990994229,5.606740849373182e-09,0.0009977933950722,-0.0137411467730999,0.0,0.0,0.0,-0.0075923167169094,60.0,-1.0607370138168335,-0.0,-6.788061313045547e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38787841796875,0.0,0.0,9.364250581711532e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880615234375,0.0,0.0,9.861018770607188e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879089355469,0.0,0.0,7.283318700501695e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880920410156,0.0,0.0,9.86101440503262e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876953125,0.0,0.0,0.0004677635733969,289.3244323730469,294.1499938964844,287.5604553222656,286.2945861816406,288.3585510253906,287.6561889648437,289.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977990994229,5.606740849373182e-09,0.0009977933950722,-0.0137411467730999,0.0,0.0,0.0,-0.0075923167169094,60.0,-1.0607370138168335,-0.0,-6.788061313045547e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.385986328125,0.0,0.0,9.366429003421216e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861694335937,0.0,0.0,9.86331288004294e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3860168457031,0.0,0.0,7.285012543434277e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3861999511719,0.0,0.0,9.86330778687261e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3858337402344,0.0,0.0,0.000467872392619,289.3226013183594,294.1499938964844,287.5522766113281,286.2828369140625,288.3477478027344,287.6405029296875,289.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633829847084826e-09,0.0009980250615626,-0.013812112621963,0.0,0.0,0.0,-0.007605745922774,60.0,-1.0671199560165403,-0.0,-6.791213991164113e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3854064941406,0.0,0.0,9.366926678922027e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3855895996094,0.0,0.0,9.863837476586924e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,7.285399624379352e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856201171875,0.0,0.0,9.863832383416592e-05,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38525390625,0.0,0.0,0.000467897276394,289.3220520019531,294.1499938964844,287.54998779296875,286.2792663574219,288.3443603515625,287.6357727050781,289.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980836184695,5.640013789331988e-09,0.000998078030534,-0.0138283129781484,0.0,0.0,0.0,-0.0076088118366897,60.0,-1.0689178705215454,-0.0,-6.791933770955438e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829650878906,0.0,0.0,9.368478640681133e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831481933594,0.0,0.0,9.865470929071309e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38299560546875,0.0,0.0,7.286606705747545e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,9.865465835900976e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828125,0.0,0.0,0.0004679747798945,289.3197021484375,294.1499938964844,287.5417785644531,286.2650451660156,288.3302307128906,287.6175842285156,289.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982484625652,5.659277046987654e-09,0.0009982427582144,-0.0138787776231765,0.0,0.0,0.0,-0.0076183616183698,60.0,-1.075244426727295,-0.0,-6.794176243829497e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829650878906,0.0,0.0,9.368478640681133e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831481933594,0.0,0.0,9.865470929071309e-05,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.38299560546875,0.0,0.0,7.286606705747545e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3831787109375,0.0,0.0,9.865465835900976e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828125,0.0,0.0,0.0004679747798945,289.3197021484375,294.1499938964844,287.5417785644531,286.2650451660156,288.3302307128906,287.6175842285156,289.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982484625652,5.659277046987654e-09,0.0009982427582144,-0.0138787776231765,0.0,0.0,0.0,-0.0076183616183698,60.0,-1.075244426727295,-0.0,-6.794176243829497e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38055419921875,0.0,0.0,9.3696107796859e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807373046875,0.0,0.0,9.866663458524272e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805847167969,0.0,0.0,7.287487824214622e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807678222656,0.0,0.0,9.866659092949703e-05,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38037109375,0.0,0.0,0.0004680313577409,289.3173522949219,294.1499938964844,287.5351867675781,286.25177001953125,288.3162536621094,287.6016540527344,289.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673322256427582e-09,0.0009983628988265,-0.0139155713841319,0.0,0.0,0.0,-0.0076253241859376,60.0,-1.0801347494125366,-0.0,-6.795811202664481e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38055419921875,0.0,0.0,9.3696107796859e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807373046875,0.0,0.0,9.866663458524272e-05,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3805847167969,0.0,0.0,7.287487824214622e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807678222656,0.0,0.0,9.866659092949703e-05,298.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.38037109375,0.0,0.0,0.0004680313577409,289.3173522949219,294.1499938964844,287.5351867675781,286.25177001953125,288.3162536621094,287.6016540527344,289.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673322256427582e-09,0.0009983628988265,-0.0139155713841319,0.0,0.0,0.0,-0.0076253241859376,60.0,-1.0801347494125366,-0.0,-6.795811202664481e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3793640136719,0.0,0.0,9.370009502163156e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795166015625,0.0,0.0,9.86708328127861e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37939453125,0.0,0.0,7.287797052413225e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795471191406,0.0,0.0,9.86707818810828e-05,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3791809082031,0.0,0.0,0.000468051264761,289.31622314453125,294.1499938964844,287.5325012207031,286.2455139160156,288.309326171875,287.5944519042969,289.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678251202567708e-09,0.0009984050411731,-0.0139284841716289,0.0,0.0,0.0,-0.0076277679763734,60.0,-1.082141637802124,-0.0,-6.796385321194975e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3781433105469,0.0,0.0,9.37028817133978e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783264160156,0.0,0.0,9.867376502370462e-05,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.378173828125,0.0,0.0,7.288013875950128e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3783569335937,0.0,0.0,9.867371409200132e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37799072265625,0.0,0.0,0.0004680651763919,289.3150634765625,294.1499938964844,287.5301513671875,286.23944091796875,288.30242919921875,287.5877990722656,289.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681687120784318e-09,0.0009984343778342,-0.0139374854043126,0.0,0.0,0.0,-0.0076294713653624,60.0,-1.083863377571106,-0.0,-6.796785356755208e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757629394531,0.0,0.0,9.370505722472444e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759460449219,0.0,0.0,9.867605695035309e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37579345703125,0.0,0.0,7.288183405762538e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759460449219,0.0,0.0,9.86760060186498e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,0.0004680760612245,289.3127746582031,294.1499938964844,287.52655029296875,286.2279052734375,288.2887878417969,287.5758361816406,289.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984627831727,5.6843325602073955e-09,0.0009984570788219,-0.0139444153755903,0.0,0.0,0.0,-0.0076307826675474,60.0,-1.0865141153335571,-0.0,-6.797093021759792e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757629394531,0.0,0.0,9.370505722472444e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759460449219,0.0,0.0,9.867605695035309e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37579345703125,0.0,0.0,7.288183405762538e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3759460449219,0.0,0.0,9.86760060186498e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756103515625,0.0,0.0,0.0004680760612245,289.3127746582031,294.1499938964844,287.52655029296875,286.2279052734375,288.2887878417969,287.5758361816406,289.1128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984627831727,5.6843325602073955e-09,0.0009984570788219,-0.0139444153755903,0.0,0.0,0.0,-0.0076307826675474,60.0,-1.0865141153335571,-0.0,-6.797093021759792e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733825683594,0.0,0.0,9.370294719701632e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3735656738281,0.0,0.0,9.867383050732316e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734130859375,0.0,0.0,7.288018241524696e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,9.867377957561985e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,0.0004680654965341,289.3105163574219,294.1499938964844,287.52423095703125,286.2171325683594,288.2753295898437,287.5657958984375,289.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984396165236,5.681633385989926e-09,0.0009984340285882,-0.0139373447746038,0.0,0.0,0.0,-0.007629444822669,60.0,-1.088159203529358,-0.0,-6.796778961870586e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733825683594,0.0,0.0,9.370294719701632e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3735656738281,0.0,0.0,9.867383050732316e-05,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734130859375,0.0,0.0,7.288018241524696e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37359619140625,0.0,0.0,9.867377957561985e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.37322998046875,0.0,0.0,0.0004680654965341,289.3105163574219,294.1499938964844,287.52423095703125,286.2171325683594,288.2753295898437,287.5657958984375,289.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984396165236,5.681633385989926e-09,0.0009984340285882,-0.0139373447746038,0.0,0.0,0.0,-0.007629444822669,60.0,-1.088159203529358,-0.0,-6.796778961870586e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710327148437,0.0,0.0,9.369645704282448e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,9.866699838312344e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,7.287514017662033e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,9.866695472737774e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708801269531,0.0,0.0,0.0004680331039708,289.3082580566406,294.1499938964844,287.5231018066406,286.20703125,288.2620849609375,287.5573425292969,289.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983700001612,5.673487901702856e-09,0.0009983642958104,-0.0139160053804516,0.0,0.0,0.0,-0.0076254066079854,60.0,-1.0889302492141724,-0.0,-6.795830387318348e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710327148437,0.0,0.0,9.369645704282448e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,9.866699838312344e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3710632324219,0.0,0.0,7.287514017662033e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3712158203125,0.0,0.0,9.866695472737774e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3708801269531,0.0,0.0,0.0004680331039708,289.3082580566406,294.1499938964844,287.5231018066406,286.20703125,288.2620849609375,287.5573425292969,289.111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983700001612,5.673487901702856e-09,0.0009983642958104,-0.0139160053804516,0.0,0.0,0.0,-0.0076254066079854,60.0,-1.0889302492141724,-0.0,-6.795830387318348e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,9.368568862555549e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688659667969,0.0,0.0,9.865565516520292e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36871337890625,0.0,0.0,7.286676554940641e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,9.865561150945724e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685302734375,0.0,0.0,0.0004679793200921,289.3060302734375,294.1499938964844,287.5230407714844,286.1975402832031,288.2490539550781,287.5505065917969,289.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982547489926,5.660003576934969e-09,0.0009982490446418,-0.0138806803151965,0.0,0.0,0.0,-0.0076187220402061,60.0,-1.0888389348983765,-0.0,-6.794260798415054e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3686828613281,0.0,0.0,9.368568862555549e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3688659667969,0.0,0.0,9.865565516520292e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36871337890625,0.0,0.0,7.286676554940641e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,9.865561150945724e-05,298.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685302734375,0.0,0.0,0.0004679793200921,289.3060302734375,294.1499938964844,287.5230407714844,286.1975402832031,288.2490539550781,287.5505065917969,289.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982547489926,5.660003576934969e-09,0.0009982490446418,-0.0138806803151965,0.0,0.0,0.0,-0.0076187220402061,60.0,-1.0888389348983765,-0.0,-6.794260798415054e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675231933594,0.0,0.0,9.3678776465822e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677062988281,0.0,0.0,9.864837193163112e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,7.286138134077191e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.36773681640625,0.0,0.0,9.864832827588545e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.36737060546875,0.0,0.0,0.0004679447738453,289.304931640625,294.1499938964844,287.5233764648437,286.1929931640625,288.2426452636719,287.5477294921875,289.110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.6513589363760275e-09,0.0009981751209124,-0.0138580333441495,0.0,0.0,0.0,-0.0076144365593791,60.0,-1.0884922742843628,-0.0,-6.79325395935848e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3663635253906,0.0,0.0,9.367074380861597e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665466308594,0.0,0.0,9.863991726888344e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36639404296875,0.0,0.0,7.285513856913894e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665771484375,0.0,0.0,9.863987361313777e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3662109375,0.0,0.0,0.000467904668767,289.3038330078125,294.1499938964844,287.52392578125,286.1885681152344,288.2362670898437,287.5452575683594,289.1102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318079341317e-09,0.0009980893228203,-0.0138317300006747,0.0,0.0,0.0,-0.007609459105879,60.0,-1.0879721641540527,-0.0,-6.792085827100891e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36407470703125,0.0,0.0,9.36513824854046e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642272949219,0.0,0.0,9.86195300356485e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641052246094,0.0,0.0,7.284007733687758e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642578125,0.0,0.0,9.86194791039452e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639221191406,0.0,0.0,0.0004678079567383,289.3016662597656,294.1499938964844,287.5256652832031,286.1800537109375,288.2237548828125,287.5413513183594,289.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617133869151303e-09,0.0009978824527934,-0.0137683739885687,0.0,0.0,0.0,-0.0075974697247147,60.0,-1.0864380598068235,-0.0,-6.78927065678181e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36407470703125,0.0,0.0,9.36513824854046e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642272949219,0.0,0.0,9.86195300356485e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641052246094,0.0,0.0,7.284007733687758e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642578125,0.0,0.0,9.86194791039452e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3639221191406,0.0,0.0,0.0004678079567383,289.3016662597656,294.1499938964844,287.5256652832031,286.1800537109375,288.2237548828125,287.5413513183594,289.1095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617133869151303e-09,0.0009978824527934,-0.0137683739885687,0.0,0.0,0.0,-0.0075974697247147,60.0,-1.0864380598068235,-0.0,-6.78927065678181e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3621520996094,0.0,0.0,9.36321375775151e-05,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623046875,0.0,0.0,9.859925921773538e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3621826171875,0.0,0.0,7.282511069206521e-05,298.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3623352050781,0.0,0.0,9.85992155619897e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36199951171875,0.0,0.0,0.0004677118267863,289.2998352050781,294.1499938964844,287.5276794433594,286.1732177734375,288.21343994140625,287.5390014648437,289.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593105534273945e-09,0.0009976769797503,-0.0137054258957505,0.0,0.0,0.0,-0.0075855581089854,60.0,-1.084705114364624,-0.0,-6.786475381659329e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3617858886719,0.0,0.0,9.3628084869124e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619384765625,0.0,0.0,9.859498823061584e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.36181640625,0.0,0.0,7.282195292646065e-05,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619689941406,0.0,0.0,9.859494457487016e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36163330078125,0.0,0.0,0.0004676915705204,289.29949951171875,294.1499938964844,287.5281066894531,286.17193603515625,288.2115173339844,287.5386657714844,289.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976392611861,5.588040252746396e-09,0.0009976336732506,-0.0136921564117074,0.0,0.0,0.0,-0.0075830467976629,60.0,-1.0843267440795898,-0.0,-6.785885631188648e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594970703125,0.0,0.0,9.360061812913044e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3596496582031,0.0,0.0,9.856606629909948e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595275878906,0.0,0.0,7.280059071490541e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35968017578125,0.0,0.0,9.85660226433538e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3593444824219,0.0,0.0,0.0004675543459597,289.29736328125,294.1499938964844,287.5311889648437,286.16412353515625,288.19952392578125,287.5370178222656,289.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973461274057,5.553756121656761e-09,0.0009973405394703,-0.013602340593934,0.0,0.0,0.0,-0.0075660510919988,60.0,-1.081717610359192,-0.0,-6.781897354812827e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594970703125,0.0,0.0,9.360061812913044e-05,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3596496582031,0.0,0.0,9.856606629909948e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595275878906,0.0,0.0,7.280059071490541e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35968017578125,0.0,0.0,9.85660226433538e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3593444824219,0.0,0.0,0.0004675543459597,289.29736328125,294.1499938964844,287.5311889648437,286.16412353515625,288.19952392578125,287.5370178222656,289.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973461274057,5.553756121656761e-09,0.0009973405394703,-0.013602340593934,0.0,0.0,0.0,-0.0075660510919988,60.0,-1.081717610359192,-0.0,-6.781897354812827e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,9.35690404730849e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,9.853280789684504e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572692871094,0.0,0.0,7.277602708199993e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.357421875,0.0,0.0,9.853276424109936e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570861816406,0.0,0.0,0.0004673966323025,289.29522705078125,294.1499938964844,287.53472900390625,286.1565246582031,288.18780517578125,287.536376953125,289.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997009105049,5.514351641977555e-09,0.0009970036335289,-0.0134991109371185,0.0,0.0,0.0,-0.0075465166009962,60.0,-1.0786625146865845,-0.0,-6.77731506470991e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
