time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439440,298.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35723876953125,0.0,0.0,9.35690404730849e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3573913574219,0.0,0.0,9.853280789684504e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3572692871094,0.0,0.0,7.277602708199993e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.357421875,0.0,0.0,9.853276424109936e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570861816406,0.0,0.0,0.0004673966323025,289.29522705078125,294.1499938964844,287.53472900390625,286.1565246582031,288.18780517578125,287.536376953125,289.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997009105049,5.514351641977555e-09,0.0009970036335289,-0.0134991109371185,0.0,0.0,0.0,-0.0075465166009962,60.0,-1.0786625146865845,-0.0,-6.77731506470991e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3561096191406,0.0,0.0,9.35518619371578e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562927246094,0.0,0.0,9.851471986621618e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.35614013671875,0.0,0.0,7.276266842382029e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562927246094,0.0,0.0,9.85146762104705e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3559875488281,0.0,0.0,0.0004673108051065,289.294189453125,294.1499938964844,287.5366516113281,286.1528015136719,288.1820373535156,287.5364074707031,289.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968258673325,5.492918564442561e-09,0.0009968203958123,-0.0134429605677723,0.0,0.0,0.0,-0.0075358911417424,60.0,-1.0769946575164795,-0.0,-6.774823901878335e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550109863281,0.0,0.0,9.353365021524952e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.35516357421875,0.0,0.0,9.84955404419452e-05,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.35504150390625,0.0,0.0,7.274850213434547e-05,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3551940917969,0.0,0.0,9.849549678619952e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548583984375,0.0,0.0,0.0004672198556363,289.29315185546875,294.1499938964844,287.5386657714844,286.14910888671875,288.1763610839844,287.5366516113281,289.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.4701980722882135e-09,0.0009966260986402,-0.0133834388107061,0.0,0.0,0.0,-0.007524627726525,60.0,-1.0752522945404053,-0.0,-6.772182814529516e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,9.349411993753164e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,9.845390741247684e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528137207031,0.0,0.0,7.271775393746793e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529663085937,0.0,0.0,9.845387103268877e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526306152344,0.0,0.0,0.0004670223861467,289.29107666015625,294.1499938964844,287.5428466796875,286.1417541503906,288.16522216796875,287.5376281738281,289.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962097974494,5.420885518248042e-09,0.0009962044423446,-0.0132542503997683,0.0,0.0,0.0,-0.0075001814402639,60.0,-1.0715769529342651,-0.0,-6.76645228736561e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,9.349411993753164e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,9.845390741247684e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3528137207031,0.0,0.0,7.271775393746793e-05,298.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529663085937,0.0,0.0,9.845387103268877e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526306152344,0.0,0.0,0.0004670223861467,289.29107666015625,294.1499938964844,287.5428466796875,286.1417541503906,288.16522216796875,287.5376281738281,289.1061096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962097974494,5.420885518248042e-09,0.0009962044423446,-0.0132542503997683,0.0,0.0,0.0,-0.0075001814402639,60.0,-1.0715769529342651,-0.0,-6.76645228736561e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505859375,0.0,0.0,9.345128637505697e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507385253906,0.0,0.0,9.840880375122651e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505859375,0.0,0.0,7.268443732755259e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507385253906,0.0,0.0,9.840876737143844e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504333496094,0.0,0.0,0.000466808443889,289.2890014648437,294.1499938964844,287.5471496582031,286.13446044921875,288.15435791015625,287.5392150878906,289.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.367464250838338e-09,0.0009957476286217,-0.0131142977625131,0.0,0.0,0.0,-0.0074736978858709,60.0,-1.0677273273468018,-0.0,-6.760247828196952e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505859375,0.0,0.0,9.345128637505697e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507385253906,0.0,0.0,9.840880375122651e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3505859375,0.0,0.0,7.268443732755259e-05,297.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507385253906,0.0,0.0,9.840876737143844e-05,298.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3504333496094,0.0,0.0,0.000466808443889,289.2890014648437,294.1499938964844,287.5471496582031,286.13446044921875,288.15435791015625,287.5392150878906,289.1054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.367464250838338e-09,0.0009957476286217,-0.0131142977625131,0.0,0.0,0.0,-0.0074736978858709,60.0,-1.0677273273468018,-0.0,-6.760247828196952e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.348388671875,0.0,0.0,9.340496035292745e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485412597656,0.0,0.0,9.836002573138104e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.348388671875,0.0,0.0,7.264840678544715e-05,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485412597656,0.0,0.0,9.835998207563534e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482360839844,0.0,0.0,0.000466577039333,289.2869567871094,294.1499938964844,287.551513671875,286.1270751953125,288.1437072753906,287.5412292480469,289.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,-1.063775658607483,-0.0,-6.753540304771377e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.348388671875,0.0,0.0,9.340496035292745e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485412597656,0.0,0.0,9.836002573138104e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.348388671875,0.0,0.0,7.264840678544715e-05,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485412597656,0.0,0.0,9.835998207563534e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482360839844,0.0,0.0,0.000466577039333,289.2869567871094,294.1499938964844,287.551513671875,286.1270751953125,288.1437072753906,287.5412292480469,289.10467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689132815265e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,-1.063775658607483,-0.0,-6.753540304771377e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34619140625,0.0,0.0,9.335545473732054e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463439941406,0.0,0.0,9.83078862191178e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462219238281,0.0,0.0,7.260989514179528e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34637451171875,0.0,0.0,9.83078425633721e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460693359375,0.0,0.0,0.0004663297149818,289.2849426269531,294.1499938964844,287.5557556152344,286.1195678710937,288.1333312988281,287.54364013671875,289.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247946521791391e-09,0.0009947256185114,-0.0128011833876371,0.0,0.0,0.0,-0.0074144480749964,60.0,-1.0597951412200928,-0.0,-6.746375902366708e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34619140625,0.0,0.0,9.335545473732054e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463439941406,0.0,0.0,9.83078862191178e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3462219238281,0.0,0.0,7.260989514179528e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.34637451171875,0.0,0.0,9.83078425633721e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460693359375,0.0,0.0,0.0004663297149818,289.2849426269531,294.1499938964844,287.5557556152344,286.1195678710937,288.1333312988281,287.54364013671875,289.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247946521791391e-09,0.0009947256185114,-0.0128011833876371,0.0,0.0,0.0,-0.0074144480749964,60.0,-1.0597951412200928,-0.0,-6.746375902366708e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451232910156,0.0,0.0,9.332963963970542e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3452453613281,0.0,0.0,9.82807032414712e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451232910156,0.0,0.0,7.258982077473775e-05,297.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,9.828066686168312e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.344970703125,0.0,0.0,0.0004662007850129,289.283935546875,294.1499938964844,287.5578308105469,286.1157531738281,288.12823486328125,287.5449523925781,289.1036071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944556513801,5.2157589358614595e-09,0.0009944504126906,-0.0127168567851185,0.0,0.0,0.0,-0.0073984912596642,60.0,-1.0578227043151855,-0.0,-6.742642710833024e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440246582031,0.0,0.0,9.330319153377786e-05,298.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441772460937,0.0,0.0,9.825285087572412e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.34405517578125,0.0,0.0,7.256925164256245e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3442077636719,0.0,0.0,9.825281449593604e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3439025878906,0.0,0.0,0.0004660686536226,289.2829284667969,294.1499938964844,287.559814453125,286.1118469238281,288.1231994628906,287.5463256835937,289.1032409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941735770553,5.182776874335104e-09,0.0009941683383658,-0.0126304496079683,0.0,0.0,0.0,-0.007382140494883,60.0,-1.055876851081848,-0.0,-6.738818569829165e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,9.324860002379864e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.342041015625,0.0,0.0,9.819536353461444e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419189453125,0.0,0.0,7.252678915392607e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.342041015625,0.0,0.0,9.819532715482636e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417358398437,0.0,0.0,0.000465795979835,289.28094482421875,294.1499938964844,287.56353759765625,286.1038818359375,288.1133117675781,287.5492248535156,289.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114708656606126e-09,0.0009935862617567,-0.0124521199613809,0.0,0.0,0.0,-0.0073483963496983,60.0,-1.052104949951172,-0.0,-6.730928703291283e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418884277344,0.0,0.0,9.324860002379864e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.342041015625,0.0,0.0,9.819536353461444e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419189453125,0.0,0.0,7.252678915392607e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.342041015625,0.0,0.0,9.819532715482636e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3417358398437,0.0,0.0,0.000465795979835,289.28094482421875,294.1499938964844,287.56353759765625,286.1038818359375,288.1133117675781,287.5492248535156,289.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114708656606126e-09,0.0009935862617567,-0.0124521199613809,0.0,0.0,0.0,-0.0073483963496983,60.0,-1.052104949951172,-0.0,-6.730928703291283e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33990478515625,0.0,0.0,9.319672972196712e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3400573730469,0.0,0.0,9.814073564484715e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3399353027344,0.0,0.0,7.248644396895543e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.340087890625,0.0,0.0,9.814069926505908e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397827148437,0.0,0.0,0.0004655368684325,289.2791442871094,294.1499938964844,287.56658935546875,286.0962219238281,288.1044616699219,287.55194091796875,289.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027951369884e-09,0.0009930331725627,-0.012282664887607,0.0,0.0,0.0,-0.0073163313791155,60.0,-1.0488429069519043,-0.0,-6.723436740685429e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397521972656,0.0,0.0,9.31921531446278e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33990478515625,0.0,0.0,9.813592623686418e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3397827148437,0.0,0.0,7.248288602568209e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33990478515625,0.0,0.0,9.81358825811185e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.339599609375,0.0,0.0,0.0004655140219256,289.2789611816406,294.1499938964844,287.5668334960937,286.0955505371094,288.10369873046875,287.5521850585937,289.1017761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044326290004619e-09,0.0009929845109581,-0.0122677274048328,0.0,0.0,0.0,-0.0073135048151016,60.0,-1.0485697984695437,-0.0,-6.722775935941172e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376159667969,0.0,0.0,9.313435293734074e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377685546875,0.0,0.0,9.807505557546392e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,7.243792788358405e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377990722656,0.0,0.0,9.807501191971824e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,0.0004652252828236,289.27703857421875,294.1499938964844,287.569580078125,286.0868225097656,288.09429931640625,287.5550842285156,289.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972253275781213e-09,0.0009923682082444,-0.0120789036154747,0.0,0.0,0.0,-0.0072777750901877,60.0,-1.045354962348938,-0.0,-6.714432743137877e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3376159667969,0.0,0.0,9.313435293734074e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377685546875,0.0,0.0,9.807505557546392e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,7.243792788358405e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3377990722656,0.0,0.0,9.807501191971824e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,0.0004652252828236,289.27703857421875,294.1499938964844,287.569580078125,286.0868225097656,288.09429931640625,287.5550842285156,289.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972253275781213e-09,0.0009923682082444,-0.0120789036154747,0.0,0.0,0.0,-0.0072777750901877,60.0,-1.045354962348938,-0.0,-6.714432743137877e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355407714844,0.0,0.0,9.307570871897042e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3356628417969,0.0,0.0,9.801329724723472e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355407714844,0.0,0.0,7.239230762934312e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.335693359375,0.0,0.0,9.801325359148903e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,0.0004649323527701,289.27508544921875,294.1499938964844,287.5716247558594,286.0776062011719,288.0851135253906,287.557861328125,289.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917478309944,4.899131766933351e-09,0.0009917429415509,-0.0118873314931988,0.0,0.0,0.0,-0.007241525221616,60.0,-1.042528748512268,-0.0,-6.705973021325917e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355407714844,0.0,0.0,9.307570871897042e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3356628417969,0.0,0.0,9.801329724723472e-05,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3355407714844,0.0,0.0,7.239230762934312e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.335693359375,0.0,0.0,9.801325359148903e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,0.0004649323527701,289.27508544921875,294.1499938964844,287.5716247558594,286.0776062011719,288.0851135253906,287.557861328125,289.1003112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917478309944,4.899131766933351e-09,0.0009917429415509,-0.0118873314931988,0.0,0.0,0.0,-0.007241525221616,60.0,-1.042528748512268,-0.0,-6.705973021325917e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33447265625,0.0,0.0,9.304622653871776e-05,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3346252441406,0.0,0.0,9.7982250736095e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3345031738281,0.0,0.0,7.236938108690083e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33465576171875,0.0,0.0,9.798221435630694e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3343505859375,0.0,0.0,0.000464785087388,289.2741394042969,294.1499938964844,287.5723571777344,286.0727844238281,288.0805969238281,287.55914306640625,289.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237805574774e-09,0.0009914286201819,-0.0117910401895642,0.0,0.0,0.0,-0.0072233048267662,60.0,-1.0413269996643066,-0.0,-6.701723265223336e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334350585937,0.0,0.0,9.301673708250746e-05,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,9.795119694899768e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3334655761719,0.0,0.0,7.234644726850092e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,9.79511605692096e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33331298828125,0.0,0.0,0.000464637792902,289.273193359375,294.1499938964844,287.5729064941406,286.0678100585937,288.0761413574219,287.5603332519531,289.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825610577796624e-09,0.0009911141823977,-0.0116947116330266,0.0,0.0,0.0,-0.0072050774469971,60.0,-1.0402456521987915,-0.0,-6.697472798578019e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33135986328125,0.0,0.0,9.295794734498486e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315124511719,0.0,0.0,9.78892858256586e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313903808594,0.0,0.0,7.230071787489578e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315124511719,0.0,0.0,9.788924944587052e-05,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33123779296875,0.0,0.0,0.0004643441061489,289.27130126953125,294.1499938964844,287.5732727050781,286.0574035644531,288.0673217773437,287.5624694824219,289.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752310989175612e-09,0.000990487402305,-0.0115026710554957,0.0,0.0,0.0,-0.0071687400341033,60.0,-1.038501501083374,-0.0,-6.68900312916776e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.33135986328125,0.0,0.0,9.295794734498486e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315124511719,0.0,0.0,9.78892858256586e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313903808594,0.0,0.0,7.230071787489578e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3315124511719,0.0,0.0,9.788924944587052e-05,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33123779296875,0.0,0.0,0.0004643441061489,289.27130126953125,294.1499938964844,287.5732727050781,286.0574035644531,288.0673217773437,287.5624694824219,289.0988464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752310989175612e-09,0.000990487402305,-0.0115026710554957,0.0,0.0,0.0,-0.0071687400341033,60.0,-1.038501501083374,-0.0,-6.68900312916776e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293151855469,0.0,0.0,9.289975423598662e-05,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294372558594,0.0,0.0,9.782800043467432e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.329345703125,0.0,0.0,7.225545414257795e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294677734375,0.0,0.0,9.782796405488624e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,0.0004640534170903,289.2694091796875,294.1499938964844,287.5726318359375,286.0462951660156,288.0586853027344,287.5641784667969,289.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679754805891889e-09,0.0009898669086396,-0.0113125760108232,0.0,0.0,0.0,-0.0071327704936265,60.0,-1.037390947341919,-0.0,-6.680625119770411e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293151855469,0.0,0.0,9.289975423598662e-05,298.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294372558594,0.0,0.0,9.782800043467432e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.329345703125,0.0,0.0,7.225545414257795e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294677734375,0.0,0.0,9.782796405488624e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,0.0004640534170903,289.2694091796875,294.1499938964844,287.5726318359375,286.0462951660156,288.0586853027344,287.5641784667969,289.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679754805891889e-09,0.0009898669086396,-0.0113125760108232,0.0,0.0,0.0,-0.0071327704936265,60.0,-1.037390947341919,-0.0,-6.680625119770411e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272705078125,0.0,0.0,9.28425943129696e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,9.77678137132898e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273010253906,0.0,0.0,7.221099804155529e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3274230957031,0.0,0.0,9.776777733350173e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271484375,0.0,0.0,0.0004637679085135,289.2675476074219,294.1499938964844,287.5708312988281,286.034423828125,288.0501708984375,287.5653686523437,289.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892621310427,4.608492698565669e-09,0.0009892575908452,-0.0111258719116449,0.0,0.0,0.0,-0.0070974431000649,60.0,-1.0370333194732666,-0.0,-6.672401298146724e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3272705078125,0.0,0.0,9.28425943129696e-05,298.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.327392578125,0.0,0.0,9.77678137132898e-05,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273010253906,0.0,0.0,7.221099804155529e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3274230957031,0.0,0.0,9.776777733350173e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271484375,0.0,0.0,0.0004637679085135,289.2675476074219,294.1499938964844,287.5708312988281,286.034423828125,288.0501708984375,287.5653686523437,289.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892621310427,4.608492698565669e-09,0.0009892575908452,-0.0111258719116449,0.0,0.0,0.0,-0.0070974431000649,60.0,-1.0370333194732666,-0.0,-6.672401298146724e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32525634765625,0.0,0.0,9.278677316615358e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32537841796875,0.0,0.0,9.77090239757672e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32525634765625,0.0,0.0,7.216757512651384e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254089355469,0.0,0.0,9.770898759597912e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251342773437,0.0,0.0,0.0004634890356101,289.2657165527344,294.1499938964844,287.5678100585937,286.021728515625,288.0417785644531,287.56591796875,289.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.5388874880814e-09,0.0009886623593047,-0.0109435049816966,0.0,0.0,0.0,-0.0070629362016916,60.0,-1.037476897239685,-0.0,-6.664373586318106e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.32525634765625,0.0,0.0,9.278677316615358e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32537841796875,0.0,0.0,9.77090239757672e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32525634765625,0.0,0.0,7.216757512651384e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254089355469,0.0,0.0,9.770898759597912e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251342773437,0.0,0.0,0.0004634890356101,289.2657165527344,294.1499938964844,287.5678100585937,286.021728515625,288.0417785644531,287.56591796875,289.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.5388874880814e-09,0.0009886623593047,-0.0109435049816966,0.0,0.0,0.0,-0.0070629362016916,60.0,-1.037476897239685,-0.0,-6.664373586318106e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3242492675781,0.0,0.0,9.275945194531232e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243713378906,0.0,0.0,9.768026211531831e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3242492675781,0.0,0.0,7.214632933028042e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.32440185546875,0.0,0.0,9.768022573553026e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241271972656,0.0,0.0,0.0004633525968529,289.2648010253906,294.1499938964844,287.5657653808594,286.0150146484375,288.03759765625,287.56591796875,289.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504831174756418e-09,0.0009883710881695,-0.0108542777597904,0.0,0.0,0.0,-0.0070460531860589,60.0,-1.0380470752716064,-0.0,-6.660447837703033e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232421875,0.0,0.0,9.273257455788551e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233642578125,0.0,0.0,9.765195864019915e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3232727050781,0.0,0.0,7.212542550405487e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3233947753906,0.0,0.0,9.765192226041108e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231201171875,0.0,0.0,0.000463218340883,289.2638854980469,294.1499938964844,287.5633850097656,286.0080871582031,288.033447265625,287.56573486328125,289.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471319758891923e-09,0.0009880845900624,-0.0107664773240685,0.0,0.0,0.0,-0.007029440253973,60.0,-1.03884756565094,-0.0,-6.65658532739144e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212280273437,0.0,0.0,9.26802385947667e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213806152344,0.0,0.0,9.75968359853141e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212585449219,0.0,0.0,7.208471652120352e-05,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213806152344,0.0,0.0,9.759679960552604e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32110595703125,0.0,0.0,0.000462956901174,289.2620849609375,294.1499938964844,287.5574951171875,285.9934997558594,288.0251770019531,287.5647277832031,289.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875309187918,4.406057740879987e-09,0.0009875264950096,-0.0105954902246594,0.0,0.0,0.0,-0.0069970870390534,60.0,-1.0411804914474487,-0.0,-6.649067785247098e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212280273437,0.0,0.0,9.26802385947667e-05,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213806152344,0.0,0.0,9.75968359853141e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212585449219,0.0,0.0,7.208471652120352e-05,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3213806152344,0.0,0.0,9.759679960552604e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32110595703125,0.0,0.0,0.000462956901174,289.2620849609375,294.1499938964844,287.5574951171875,285.9934997558594,288.0251770019531,287.5647277832031,289.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875309187918,4.406057740879987e-09,0.0009875264950096,-0.0105954902246594,0.0,0.0,0.0,-0.0069970870390534,60.0,-1.0411804914474487,-0.0,-6.649067785247098e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,9.262993989977986e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193664550781,0.0,0.0,9.754387428984046e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,7.204559369711205e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31939697265625,0.0,0.0,9.75438379100524e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3191223144531,0.0,0.0,0.0004627056478057,289.2602844238281,294.1499938964844,287.54998779296875,285.97784423828125,288.0169372558594,287.5628967285156,289.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869945934042,4.3433483476462706e-09,0.0009869902860373,-0.0104311890900135,0.0,0.0,0.0,-0.0069659990258514,60.0,-1.0445408821105957,-0.0,-6.64184796050904e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192443847656,0.0,0.0,9.262993989977986e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193664550781,0.0,0.0,9.754387428984046e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3192749023437,0.0,0.0,7.204559369711205e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.31939697265625,0.0,0.0,9.75438379100524e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3191223144531,0.0,0.0,0.0004627056478057,289.2602844238281,294.1499938964844,287.54998779296875,285.97784423828125,288.0169372558594,287.5628967285156,289.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869945934042,4.3433483476462706e-09,0.0009869902860373,-0.0104311890900135,0.0,0.0,0.0,-0.0069659990258514,60.0,-1.0445408821105957,-0.0,-6.64184796050904e-08,0.0,283.1522216796875,289.63458251953125,291.47137451171875,291.61993408203125,313.061279296875,298.5343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.690885452563146e-21,-3.345442928229965e-21,-3.345442726281573e-21,-4.9193743693074836e-21,-7.513581195232486e-21,2.594207431770179e-21,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
