time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0458678901195526,296.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0483010932803154,296.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0356750227510929,296.55450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.0483010932803154,296.7367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5424331426620483,0.050000000745058,0.229119598865509,291.179443359375,291.1499938964844,286.3622741699219,285.452880859375,291.1942138671875,296.7364196777344,291.18035888671875,1.0,0.1507588773965835,1.0,1.0,0.5842093229293823,1.0,-0.4887318313121795,0.261248230934143,0.2274836003780365,0.1094721034169197,0.0,0.0,0.0,24.999765396118164,25.0,5.197341442108154,-0.0,27.4262809753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0458678789436817,296.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0483010858297348,296.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0356750190258026,296.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0483010858297348,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.2291195541620254,291.1825256347656,291.1499938964844,286.4068908691406,285.4815368652344,291.1924133300781,296.7383728027344,291.1831359863281,1.0,0.150759071111679,1.0,1.0,0.580877959728241,1.0,-0.48873171210289,0.2625080943107605,0.2262236326932907,0.1107183396816253,0.0,0.0,0.0,24.999616622924805,25.0,3.730401992797852,-0.0,27.426347732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0458678789436817,296.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0483010858297348,296.5628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0356750190258026,296.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.0483010858297348,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.5424342751502991,0.050000000745058,0.2291195541620254,291.1825256347656,291.1499938964844,286.4068908691406,285.4815368652344,291.1924133300781,296.7383728027344,291.1831359863281,1.0,0.150759071111679,1.0,1.0,0.580877959728241,1.0,-0.48873171210289,0.2625080943107605,0.2262236326932907,0.1107183396816253,0.0,0.0,0.0,24.999616622924805,25.0,3.730401992797852,-0.0,27.426347732543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0458678677678108,296.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0483010709285736,296.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0356750078499317,296.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0483010709285736,296.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.2291194945573806,291.1845092773437,291.1499938964844,286.45001220703125,285.5099792480469,291.1896057128906,296.7403564453125,291.1848449707031,1.0,0.1507593244314193,1.0,1.0,0.5775466561317444,1.0,-0.4887315928936004,0.2637896835803985,0.2249419093132019,0.1119987368583679,0.0,0.0,0.0,24.999492645263672,25.0,2.168832778930664,-0.0,27.42643547058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0458678677678108,296.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0483010709285736,296.5674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0356750078499317,296.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.0483010709285736,296.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5424359440803528,0.050000000745058,0.2291194945573806,291.1845092773437,291.1499938964844,286.45001220703125,285.5099792480469,291.1896057128906,296.7403564453125,291.1848449707031,1.0,0.1507593244314193,1.0,1.0,0.5775466561317444,1.0,-0.4887315928936004,0.2637896835803985,0.2249419093132019,0.1119987368583679,0.0,0.0,0.0,24.999492645263672,25.0,2.168832778930664,-0.0,27.42643547058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.045867845416069,296.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0483010485768318,296.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0356749892234802,296.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0483010485768318,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.2291193902492523,291.1854553222656,291.1499938964844,286.4937744140625,285.5397644042969,291.1866149902344,296.7451477050781,291.185546875,1.0,0.1507596224546432,1.0,1.0,0.5740070939064026,1.0,-0.4887313544750213,0.2651705145835876,0.2235608547925949,0.1134003102779388,0.0,0.0,0.0,24.999378204345703,25.0,0.7255209684371948,-0.0,27.426538467407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.045867845416069,296.58984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0483010485768318,296.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0356749892234802,296.5730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.0483010485768318,296.7464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.5424386858940125,0.050000000745058,0.2291193902492523,291.1854553222656,291.1499938964844,286.4937744140625,285.5397644042969,291.1866149902344,296.7451477050781,291.185546875,1.0,0.1507596224546432,1.0,1.0,0.5740070939064026,1.0,-0.4887313544750213,0.2651705145835876,0.2235608547925949,0.1134003102779388,0.0,0.0,0.0,24.999378204345703,25.0,0.7255209684371948,-0.0,27.426538467407227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5424424409866333,0.050000000745058,0.0458678156137466,296.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5424424409866333,0.050000000745058,0.0483010187745094,296.589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5424424409866333,0.050000000745058,0.0356749668717384,296.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5424424409866333,0.050000000745058,0.0483010187745094,296.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1857604980469,0.5424424409866333,0.050000000745058,0.2291192412376403,291.185791015625,291.1499938964844,286.5365295410156,285.56964111328125,291.1874389648437,296.75537109375,291.1859130859375,1.0,0.1507599502801895,1.0,1.0,0.5707507133483887,1.0,-0.4887310564517975,0.2664614021778106,0.222269669175148,0.1147376671433448,0.0,0.0,0.0,24.999292373657227,25.0,0.4628522396087646,-0.0,27.426645278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.0458678156137466,296.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.0483010150492191,296.5904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.0356749668717384,296.58807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.0483010150492191,296.7588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.542442798614502,0.050000000745058,0.2291192263364792,291.1858215332031,291.1499938964844,286.5403747558594,285.57232666015625,291.18768310546875,296.7564697265625,291.1859436035156,1.0,0.1507599800825119,1.0,1.0,0.5704675912857056,1.0,-0.4887310266494751,0.2665744423866272,0.2221565842628479,0.1148560792207717,0.0,0.0,0.0,24.99928474426269,25.0,0.4899241626262665,-0.0,27.426654815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.6553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5424454212188721,0.050000000745058,0.0458677932620048,296.6148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5424454212188721,0.050000000745058,0.0483009964227676,296.5996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5424454212188721,0.050000000745058,0.0356749519705772,296.5974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5424454212188721,0.050000000745058,0.0483009964227676,296.7669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.5424454212188721,0.050000000745058,0.2291191220283508,291.1861572265625,291.1499938964844,286.56463623046875,285.5896301269531,291.1895751953125,296.76422119140625,291.18634033203125,1.0,0.1507601588964462,1.0,1.0,0.5686978101730347,1.0,-0.4887308180332184,0.2672841548919678,0.2214466631412506,0.115603432059288,0.0,0.0,0.0,24.999244689941406,25.0,0.8393044471740723,-0.0,27.42671775817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.045867770910263,296.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.0483009703457355,296.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.0356749333441257,296.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.0483009703457355,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5424482822418213,0.050000000745058,0.2291190177202224,291.1866455078125,291.1499938964844,286.5895690917969,285.6075134277344,291.19219970703125,296.77301025390625,291.1869506835937,1.0,0.1507603675127029,1.0,1.0,0.5669234395027161,1.0,-0.4887305796146393,0.26800137758255,0.2207292169332504,0.1163640841841697,0.0,0.0,0.0,24.999208450317383,25.0,1.3950752019882202,-0.0,27.4267807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0458677262067794,296.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0483009219169616,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0356748960912227,296.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0483009219169616,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.2291187793016433,291.1884155273437,291.1499938964844,286.6411437988281,285.6451416015625,291.199462890625,296.7935485839844,291.18902587890625,1.0,0.1507607847452163,1.0,1.0,0.5633746385574341,1.0,-0.4887301027774811,0.2694564163684845,0.2192736864089965,0.1179116517305374,0.0,0.0,0.0,24.999143600463867,25.0,2.9971258640289307,-0.0,27.426916122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0458677262067794,296.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0483009219169616,296.6326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0356748960912227,296.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.0483009219169616,296.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.5424542427062988,0.050000000745058,0.2291187793016433,291.1884155273437,291.1499938964844,286.6411437988281,285.6451416015625,291.199462890625,296.7935485839844,291.18902587890625,1.0,0.1507607847452163,1.0,1.0,0.5633746385574341,1.0,-0.4887301027774811,0.2694564163684845,0.2192736864089965,0.1179116517305374,0.0,0.0,0.0,24.999143600463867,25.0,2.9971258640289307,-0.0,27.426916122436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.0458676815032959,296.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.048300877213478,296.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.0356748662889003,296.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.048300877213478,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.2291185706853866,291.1914367675781,291.1499938964844,286.6949157714844,285.6849670410156,291.2089538574219,296.8173522949219,291.1924133300781,1.0,0.1507612317800521,1.0,1.0,0.5598258972167969,1.0,-0.4887296557426452,0.2709433138370514,0.2177863270044326,0.1194801405072212,0.0,0.0,0.0,24.999082565307617,25.0,4.997666358947754,-0.0,27.427064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.0458676815032959,296.67578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.048300877213478,296.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.0356748662889003,296.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.048300877213478,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1912841796875,0.5424597263336182,0.050000000745058,0.2291185706853866,291.1914367675781,291.1499938964844,286.6949157714844,285.6849670410156,291.2089538574219,296.8173522949219,291.1924133300781,1.0,0.1507612317800521,1.0,1.0,0.5598258972167969,1.0,-0.4887296557426452,0.2709433138370514,0.2177863270044326,0.1194801405072212,0.0,0.0,0.0,24.999082565307617,25.0,4.997666358947754,-0.0,27.427064895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0458676405251026,296.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0483008325099945,296.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0356748290359973,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0483008325099945,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.2291183620691299,291.1958923339844,291.1499938964844,286.75067138671875,285.7268371582031,291.2196350097656,296.84393310546875,291.1972045898437,1.0,0.1507617086172104,1.0,1.0,0.5561853647232056,1.0,-0.4887292087078094,0.2724974453449249,0.2162317633628845,0.1211185529828071,0.0,0.0,0.0,24.9990234375,25.0,7.054580211639404,-0.0,27.427223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0458676405251026,296.7048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0483008325099945,296.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0356748290359973,296.6860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.0483008325099945,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1956481933594,0.5424653887748718,0.050000000745058,0.2291183620691299,291.1958923339844,291.1499938964844,286.75067138671875,285.7268371582031,291.2196350097656,296.84393310546875,291.1972045898437,1.0,0.1507617086172104,1.0,1.0,0.5561853647232056,1.0,-0.4887292087078094,0.2724974453449249,0.2162317633628845,0.1211185529828071,0.0,0.0,0.0,24.9990234375,25.0,7.054580211639404,-0.0,27.427223205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0458675920963287,296.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0483007803559303,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0356747917830944,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0483007803559303,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.2291181087493896,291.20172119140625,291.1499938964844,286.8082275390625,285.7705383300781,291.2318725585937,296.8729553222656,291.203369140625,1.0,0.1507622003555297,1.0,1.0,0.552544891834259,1.0,-0.4887286722660064,0.2740801274776459,0.2146485596895218,0.1227985471487045,0.0,0.0,0.0,24.99897193908692,25.0,9.121634483337402,-0.0,27.42738914489746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0458675920963287,296.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0483007803559303,296.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0356747917830944,296.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.0483007803559303,296.8779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.201416015625,0.5424716472625732,0.050000000745058,0.2291181087493896,291.20172119140625,291.1499938964844,286.8082275390625,285.7705383300781,291.2318725585937,296.8729553222656,291.203369140625,1.0,0.1507622003555297,1.0,1.0,0.552544891834259,1.0,-0.4887286722660064,0.2740801274776459,0.2146485596895218,0.1227985471487045,0.0,0.0,0.0,24.99897193908692,25.0,9.121634483337402,-0.0,27.42738914489746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.0458675660192966,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.0483007542788982,296.73345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.0356747731566429,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.0483007542788982,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.5424749851226807,0.050000000745058,0.2291179895401001,291.2052001953125,291.1499938964844,286.83758544921875,285.79302978515625,291.2385559082031,296.8883056640625,291.20703125,1.0,0.1507624685764312,1.0,1.0,0.5507246851921082,1.0,-0.488728404045105,0.2748816907405853,0.2138467133045196,0.1236537620425224,0.0,0.0,0.0,24.99894905090332,25.0,10.169816970825195,-0.0,27.427474975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0458675362169742,296.7693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0483007244765758,296.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0356747508049011,296.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.0483007244765758,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.542478621006012,0.050000000745058,0.2291178405284881,291.208984375,291.1499938964844,286.8673400878906,285.81591796875,291.24444580078125,296.9041748046875,291.21099853515625,1.0,0.1507627367973327,1.0,1.0,0.5487295985221863,1.0,-0.4887281060218811,0.2757644355297088,0.2129637002944946,0.1245931908488273,0.0,0.0,0.0,24.99891471862793,25.0,11.04543685913086,-0.0,27.427562713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0458674766123294,296.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0483006611466407,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0356747061014175,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0483006611466407,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.2291175425052642,291.2173156738281,291.1499938964844,286.92779541015625,285.8627319335937,291.25616455078125,296.9374694824219,291.219482421875,1.0,0.1507632881402969,1.0,1.0,0.5447394847869873,1.0,-0.4887274801731109,0.2775649428367615,0.2111625373363495,0.1265172362327575,0.0,0.0,0.0,24.998851776123047,25.0,12.26093578338623,-0.0,27.4277458190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0458674766123294,296.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0483006611466407,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0356747061014175,296.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.0483006611466407,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2168884277344,0.5424863696098328,0.050000000745058,0.2291175425052642,291.2173156738281,291.1499938964844,286.92779541015625,285.8627319335937,291.25616455078125,296.9374694824219,291.219482421875,1.0,0.1507632881402969,1.0,1.0,0.5447394847869873,1.0,-0.4887274801731109,0.2775649428367615,0.2111625373363495,0.1265172362327575,0.0,0.0,0.0,24.998851776123047,25.0,12.26093578338623,-0.0,27.4277458190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0458674132823944,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0483005940914154,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0356746539473533,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0483005940914154,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.2291172295808792,291.22637939453125,291.1499938964844,286.98944091796875,285.9108581542969,291.2689819335937,296.9729309082031,291.2287902832031,1.0,0.1507638841867447,1.0,1.0,0.5407493710517883,1.0,-0.488726794719696,0.2793986797332763,0.2093281149864196,0.1284878104925155,0.0,0.0,0.0,24.998798370361328,25.0,13.459162712097168,-0.0,27.427934646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0458674132823944,296.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0483005940914154,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0356746539473533,296.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.0483005940914154,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259216308594,0.5424947738647461,0.050000000745058,0.2291172295808792,291.22637939453125,291.1499938964844,286.98944091796875,285.9108581542969,291.2689819335937,296.9729309082031,291.2287902832031,1.0,0.1507638841867447,1.0,1.0,0.5407493710517883,1.0,-0.488726794719696,0.2793986797332763,0.2093281149864196,0.1284878104925155,0.0,0.0,0.0,24.998798370361328,25.0,13.459162712097168,-0.0,27.427934646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0458673387765884,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0483005158603191,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0356745980679988,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0483005158603191,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.2291168570518493,291.23614501953125,291.1499938964844,287.05206298828125,285.9600830078125,291.278076171875,297.0106506347656,291.23858642578125,1.0,0.1507645100355148,1.0,1.0,0.5361854434013367,1.0,-0.4887260496616363,0.2815335988998413,0.207192450761795,0.1307712495326995,0.0,0.0,0.0,24.99870681762696,25.0,13.734686851501465,-0.0,27.428136825561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0458673387765884,296.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0483005158603191,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0356745980679988,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.0483005158603191,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23565673828125,0.5425041317939758,0.050000000745058,0.2291168570518493,291.23614501953125,291.1499938964844,287.05206298828125,285.9600830078125,291.278076171875,297.0106506347656,291.23858642578125,1.0,0.1507645100355148,1.0,1.0,0.5361854434013367,1.0,-0.4887260496616363,0.2815335988998413,0.207192450761795,0.1307712495326995,0.0,0.0,0.0,24.99870681762696,25.0,13.734686851501465,-0.0,27.428136825561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0458672642707824,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0483004376292228,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.2291164696216583,291.2456970214844,291.1499938964844,287.11541748046875,286.0101928710937,291.2872619628906,297.0511169433594,291.2480773925781,1.0,0.1507651805877685,1.0,1.0,0.5316215753555298,1.0,-0.4887252449989319,0.2837213277816772,0.2050038874149322,0.1331193000078201,0.0,0.0,0.0,24.99862670898437,25.0,13.542819023132324,-0.0,27.42835235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0458672642707824,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0483004376292228,296.90020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0356745384633541,296.9013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.0483004376292228,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452392578125,0.5425140857696533,0.050000000745058,0.2291164696216583,291.2456970214844,291.1499938964844,287.11541748046875,286.0101928710937,291.2872619628906,297.0511169433594,291.2480773925781,1.0,0.1507651805877685,1.0,1.0,0.5316215753555298,1.0,-0.4887252449989319,0.2837213277816772,0.2050038874149322,0.1331193000078201,0.0,0.0,0.0,24.99862670898437,25.0,13.542819023132324,-0.0,27.42835235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.0458672232925891,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.0483003966510295,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.0356745086610317,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.0483003966510295,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25,0.5425192713737488,0.050000000745058,0.2291162759065628,291.2504577636719,291.1499938964844,287.1473083496094,286.0355224609375,291.29229736328125,297.0726623535156,291.2528686523437,1.0,0.1507655382156372,1.0,1.0,0.529339611530304,1.0,-0.488724797964096,0.284831702709198,0.203893095254898,0.1343138664960861,0.0,0.0,0.0,24.99858856201172,25.0,13.567548751831056,-0.0,27.428464889526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.0458671823143959,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.0483003482222557,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.035674475133419,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.0483003482222557,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2547912597656,0.5425247550010681,0.050000000745058,0.2291160672903061,291.2552795410156,291.1499938964844,287.1792907714844,286.06103515625,291.2953491210937,297.0953063964844,291.2576904296875,1.0,0.1507658958435058,1.0,1.0,0.5267331600189209,1.0,-0.4887243509292602,0.2861060500144958,0.2026183009147644,0.1356741786003112,0.0,0.0,0.0,24.9985294342041,25.0,13.339733123779297,-0.0,27.42858123779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0458670929074287,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0483002588152885,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0356744043529033,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0483002588152885,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.2291156351566314,291.2642822265625,291.1499938964844,287.2435302734375,286.1123962402344,291.2998046875,297.1429138183594,291.2663879394531,1.0,0.1507666707038879,1.0,1.0,0.5215202569961548,1.0,-0.4887234270572662,0.2887184619903564,0.2000049650669098,0.1384647786617279,0.0,0.0,0.0,24.99841690063477,25.0,12.00594711303711,-0.0,27.428831100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0458670929074287,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0483002588152885,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0356744043529033,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.0483002588152885,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26385498046875,0.5425361394882202,0.050000000745058,0.2291156351566314,291.2642822265625,291.1499938964844,287.2435302734375,286.1123962402344,291.2998046875,297.1429138183594,291.2663879394531,1.0,0.1507666707038879,1.0,1.0,0.5215202569961548,1.0,-0.4887234270572662,0.2887184619903564,0.2000049650669098,0.1384647786617279,0.0,0.0,0.0,24.99841690063477,25.0,12.00594711303711,-0.0,27.428831100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0458670035004615,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2722473144531,291.1499938964844,287.30792236328125,286.16412353515625,291.30377197265625,297.19146728515625,291.2741394042969,1.0,0.1507674902677536,1.0,1.0,0.5163074135780334,1.0,-0.4887225031852722,0.2913878560066223,0.1973346322774887,0.1413190513849258,0.0,0.0,0.0,24.998315811157227,25.0,10.677194595336914,-0.0,27.429096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0458670035004615,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0356743372976779,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.0483001619577407,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2718811035156,0.5425477623939514,0.050000000745058,0.2291151732206344,291.2722473144531,291.1499938964844,287.30792236328125,286.16412353515625,291.30377197265625,297.19146728515625,291.2741394042969,1.0,0.1507674902677536,1.0,1.0,0.5163074135780334,1.0,-0.4887225031852722,0.2913878560066223,0.1973346322774887,0.1413190513849258,0.0,0.0,0.0,24.998315811157227,25.0,10.677194595336914,-0.0,27.429096221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3013916015625,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105248093605042,1.0,-0.488721489906311,0.2944098114967346,0.1943116635084152,0.1445290297269821,0.0,0.0,0.0,24.99817657470703,25.0,8.231851577758789,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
