time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3013916015625,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105248093605042,1.0,-0.488721489906311,0.2944098114967346,0.1943116635084152,0.1445290297269821,0.0,0.0,0.0,24.99817657470703,25.0,8.231851577758789,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047421455383301,1.0,-0.4887204766273498,0.297509104013443,0.191211387515068,0.1478180885314941,0.0,0.0,0.0,24.998050689697266,25.0,5.142424583435059,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.2846374511719,1.0,0.1507693380117416,1.0,1.0,0.5047421455383301,1.0,-0.4887204766273498,0.297509104013443,0.191211387515068,0.1478180885314941,0.0,0.0,0.0,24.998050689697266,25.0,5.142424583435059,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28515625,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.2934265136719,297.3111572265625,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.5018508434295654,1.0,-0.4887199699878692,0.2990835607051849,0.1896364390850067,0.1494873166084289,0.0,0.0,0.0,24.99799346923828,25.0,3.623477935791016,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.2886657714844,297.3343505859375,291.28662109375,1.0,0.1507703512907028,1.0,1.0,0.4988061189651489,1.0,-0.4887194633483886,0.3007546663284302,0.1879647970199585,0.1512523591518402,0.0,0.0,0.0,24.997922897338867,25.0,1.9445964097976685,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.2291133105754852,291.28643798828125,291.1499938964844,287.5564270019531,286.3656311035156,291.2777709960937,297.3753356933594,291.2861022949219,1.0,0.1507713198661804,1.0,1.0,0.4933249950408935,1.0,-0.488718569278717,0.3038171231746673,0.1849014312028885,0.1544815599918365,0.0,0.0,0.0,24.997806549072266,25.0,-1.554089069366455,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.2764587402344,297.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927166402339935,1.0,-0.4887184500694275,0.3041604459285736,0.1845580041408538,0.1548431515693664,0.0,0.0,0.0,24.99779319763184,25.0,-1.942660927772522,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866271615028381,1.0,-0.4887174665927887,0.3076335489749908,0.1810839176177978,0.1584955602884292,0.0,0.0,0.0,24.9976749420166,25.0,-5.749961853027344,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2621154785156,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866271615028381,1.0,-0.4887174665927887,0.3076335489749908,0.1810839176177978,0.1584955602884292,0.0,0.0,0.0,24.9976749420166,25.0,-5.749961853027344,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123569011688,291.2783508300781,291.1499938964844,287.6845703125,286.4705505371094,291.24713134765625,297.4661865234375,291.2767028808594,1.0,0.1507737189531326,1.0,1.0,0.4807541966438293,1.0,-0.4887165129184723,0.311045378446579,0.1776711642742157,0.1620766222476959,0.0,0.0,0.0,24.997577667236328,25.0,-9.112561225891112,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,291.24688720703125,297.4668273925781,291.276611328125,1.0,0.150773748755455,1.0,1.0,0.480663388967514,1.0,-0.4887165129184723,0.3110985159873962,0.1776179820299148,0.1621323376893997,0.0,0.0,0.0,24.99757575988769,25.0,-9.161140441894531,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746996164321899,1.0,-0.4887155890464782,0.3146189451217651,0.1740966588258743,0.1658148914575576,0.0,0.0,0.0,24.99748420715332,25.0,-12.322813034057615,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746996164321899,1.0,-0.4887155890464782,0.3146189451217651,0.1740966588258743,0.1658148914575576,0.0,0.0,0.0,24.99748420715332,25.0,-12.322813034057615,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2661437988281,291.1499938964844,287.7742919921875,286.5443420410156,291.2203063964844,297.52880859375,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.4717177152633667,1.0,-0.4887151420116424,0.3163995742797851,0.1723155677318573,0.1676725000143051,0.0,0.0,0.0,24.99744033813477,25.0,-13.890901565551758,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2127990722656,297.54888916015625,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.4690292179584503,1.0,-0.488714724779129,0.3180259466171264,0.1706887781620025,0.1693736761808395,0.0,0.0,0.0,24.997425079345703,25.0,-15.088552474975586,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499084472656,291.1499938964844,287.8594665527344,286.6146545410156,291.198486328125,297.5882568359375,291.2470397949219,1.0,0.1507775038480758,1.0,1.0,0.4636522233486175,1.0,-0.4887139499187469,0.3212862014770508,0.1674277335405349,0.1727743595838546,0.0,0.0,0.0,24.99739646911621,25.0,-16.349075317382812,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499084472656,291.1499938964844,287.8594665527344,286.6146545410156,291.198486328125,297.5882568359375,291.2470397949219,1.0,0.1507775038480758,1.0,1.0,0.4636522233486175,1.0,-0.4887139499187469,0.3212862014770508,0.1674277335405349,0.1727743595838546,0.0,0.0,0.0,24.99739646911621,25.0,-16.349075317382812,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.88885498046875,286.6389465332031,291.1899108886719,297.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.4607722163200378,1.0,-0.4887135326862335,0.3230480849742889,0.1656654477119445,0.1746062040328979,0.0,0.0,0.0,24.99737930297852,25.0,-17.053842544555664,-0.0,27.4327335357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426621437072754,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.1820068359375,297.62664794921875,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582752287387848,1.0,-0.4887132048606872,0.3245839178562164,0.1641292870044708,0.1761996448040008,0.0,0.0,0.0,24.997364044189453,25.0,-17.737430572509766,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430022418498993,0.2291104793548584,291.2255554199219,291.1499938964844,287.96539306640625,286.7023620605469,291.17291259765625,297.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.453853577375412,1.0,-0.4887125790119171,0.3273351490497589,0.161377415060997,0.1790660917758941,0.0,0.0,0.0,24.997413635253903,25.0,-17.491802215576172,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.543366014957428,0.050000000745058,0.0458607785403728,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.543366014957428,0.050000000745058,0.0482936091721057,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.543366014957428,0.050000000745058,0.0356694944202899,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.543366014957428,0.050000000745058,0.0482936091721057,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5460261106491089,0.1431568711996078,0.2317963391542434,291.2253723144531,291.1499938964844,287.9661865234375,286.7030334472656,291.1726989746094,297.6641845703125,291.2221984863281,1.0,0.15081088244915,1.0,1.0,0.4537852108478546,1.0,-0.4918460845947265,0.3295478522777557,0.1622982174158096,0.1797879487276077,0.0,0.0,0.0,24.872533798217773,43.0,-17.486263275146484,-0.0,27.594390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688413143157959,0.050000000745058,0.0452548339962959,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688413143157959,0.050000000745058,0.0476555190980434,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688413143157959,0.050000000745058,0.0351982042193412,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688413143157959,0.050000000745058,0.0476555190980434,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432556152344,0.9362002015113832,0.1474771946668625,0.5657443404197693,291.24346923828125,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.650146484375,291.25054931640625,1.0,0.1681719571352005,1.0,1.0,0.4492951929569244,1.0,-0.8898142576217651,0.5846990346908569,0.3051152527332306,0.355362594127655,0.0,0.0,0.0,12.389636993408203,46.0,39.11127471923828,-0.0,58.81524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688413143157959,0.050000000745058,0.0452548339962959,297.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688413143157959,0.050000000745058,0.0476555190980434,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688413143157959,0.050000000745058,0.0351982042193412,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.688413143157959,0.050000000745058,0.0476555190980434,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432556152344,0.9362002015113832,0.1474771946668625,0.5657443404197693,291.24346923828125,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.650146484375,291.25054931640625,1.0,0.1681719571352005,1.0,1.0,0.4492951929569244,1.0,-0.8898142576217651,0.5846990346908569,0.3051152527332306,0.355362594127655,0.0,0.0,0.0,12.389636993408203,46.0,39.11127471923828,-0.0,58.81524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.66339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.685413658618927,0.050000000745058,0.0452599860727787,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.685413658618927,0.050000000745058,0.047660943120718,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.685413658618927,0.050000000745058,0.0352022089064121,297.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.685413658618927,0.050000000745058,0.047660943120718,297.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.956810712814331,0.1490329802036285,0.6072251796722412,291.2618713378906,291.04998779296875,288.0401916503906,286.7644958496094,291.32452392578125,297.6336669921875,291.2657470703125,1.0,0.1759276390075683,1.0,1.0,0.4470501840114593,1.0,-0.9396445751190186,0.6180362701416016,0.3216082751750946,0.3795078098773956,0.0,0.0,0.0,13.094006538391112,46.0,39.09402847290039,-0.0,68.09832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827903985977173,0.050000000745058,0.0452645942568779,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827903985977173,0.050000000745058,0.0476657971739769,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827903985977173,0.050000000745058,0.0352057963609695,297.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827903985977173,0.050000000745058,0.0476657971739769,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.9746206402778624,0.1505132317543029,0.6486029028892517,291.2747802734375,290.95001220703125,288.0635681152344,286.7839660644531,291.3428039550781,297.6209716796875,291.2786865234375,1.0,0.1838766783475875,1.0,1.0,0.4462105631828308,1.0,-0.9893277287483216,0.6498046517372131,0.3395230770111084,0.4019971489906311,0.0,0.0,0.0,13.80646800994873,34.0,40.0370979309082,-0.0,78.28240203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.311767578125,0.9688564538955688,0.1433787494897842,0.1296360045671463,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6787426471710205,0.050000000745058,0.0476735830307006,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6787426471710205,0.050000000745058,0.0352115444839,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6787426471710205,0.050000000745058,0.0476735830307006,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116455078125,0.9519420266151428,0.1548701375722885,0.6155511140823364,291.3119201660156,290.45001220703125,288.1082763671875,286.8211669921875,291.3802185058594,297.6264343261719,291.31610107421875,1.0,0.1932410299777984,1.0,1.0,0.4445313513278961,1.0,-1.050969481468201,0.6897759437561035,0.3611935675144195,0.4306400418281555,0.0,0.0,0.0,14.777828216552734,52.0,47.95269775390625,-0.0,92.4015655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.311767578125,0.9688564538955688,0.1433787494897842,0.1296360045671463,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6787426471710205,0.050000000745058,0.0476735830307006,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6787426471710205,0.050000000745058,0.0352115444839,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6787426471710205,0.050000000745058,0.0476735830307006,297.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116455078125,0.9519420266151428,0.1548701375722885,0.6155511140823364,291.3119201660156,290.45001220703125,288.1082763671875,286.8211669921875,291.3802185058594,297.6264343261719,291.31610107421875,1.0,0.1932410299777984,1.0,1.0,0.4445313513278961,1.0,-1.050969481468201,0.6897759437561035,0.3611935675144195,0.4306400418281555,0.0,0.0,0.0,14.777828216552734,52.0,47.95269775390625,-0.0,92.4015655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.329345703125,0.9609760642051696,0.1418709754943847,0.1283840984106063,297.6872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3257141113281,0.6753053069114685,0.050000000745058,0.0476805940270423,297.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3257141113281,0.6753053069114685,0.1378310769796371,0.0352167226374149,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262939453125,0.7646284699440002,0.1411622762680053,0.069312684237957,297.5963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.329345703125,0.9572734832763672,0.1575348675251007,0.6342900991439819,291.32958984375,290.45001220703125,288.1310119628906,286.84014892578125,291.4057312011719,297.6400451660156,291.3341979980469,1.0,0.2015888392925262,1.0,1.0,0.4436319470405578,1.0,-1.09791898727417,0.7198119759559631,0.3781070709228515,0.4514796733856201,0.0,0.0,0.0,15.563549041748049,52.0,49.94322204589844,-0.0,104.29026794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3487548828125,0.9563713669776917,0.141435220837593,0.1276080757379531,297.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3441467285156,0.6735166311264038,0.050000000745058,0.0476841554045677,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482666015625,0.9203981757164,0.1392258107662201,0.0897250697016716,297.6252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3485717773437,0.9438435435295104,0.1421585232019424,0.1296473890542984,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3484191894531,0.9141460657119752,0.1606443524360656,0.5660971999168396,291.34918212890625,289.95001220703125,288.1499938964844,286.8559875488281,291.42950439453125,297.6420593261719,291.35455322265625,1.0,0.2106404602527618,1.0,1.0,0.4428521394729614,1.0,-1.152974009513855,0.7545700073242188,0.3984040021896362,0.4756257832050323,0.0,0.0,0.0,16.404325485229492,70.0,55.59807586669922,-0.0,119.2850570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235778808594,0.943868100643158,0.1426768451929092,0.1281347572803497,297.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.66428542137146,0.050000000745058,0.0477045848965644,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32373046875,0.9337612986564636,0.1381881684064865,0.0969012528657913,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32354736328125,0.9446058869361876,0.1427638083696365,0.135211706161499,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32330322265625,0.9628591537475586,0.1667555868625641,0.6763104796409607,291.3218994140625,289.45001220703125,288.1830444335937,286.88311767578125,291.1997375488281,297.605712890625,291.3113708496094,1.0,0.2354902476072311,1.0,1.0,0.4147408604621887,1.0,-1.301193118095398,0.8862882256507874,0.4149049520492553,0.5781857371330261,0.0,0.0,0.0,19.134178161621094,73.0,-62.92056274414063,-0.0,167.5818328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3235778808594,0.943868100643158,0.1426768451929092,0.1281347572803497,297.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.66428542137146,0.050000000745058,0.0477045848965644,297.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.32373046875,0.9337612986564636,0.1381881684064865,0.0969012528657913,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32354736328125,0.9446058869361876,0.1427638083696365,0.135211706161499,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32330322265625,0.9628591537475586,0.1667555868625641,0.6763104796409607,291.3218994140625,289.45001220703125,288.1830444335937,286.88311767578125,291.1997375488281,297.605712890625,291.3113708496094,1.0,0.2354902476072311,1.0,1.0,0.4147408604621887,1.0,-1.301193118095398,0.8862882256507874,0.4149049520492553,0.5781857371330261,0.0,0.0,0.0,19.134178161621094,73.0,-62.92056274414063,-0.0,167.5818328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.860589325428009,0.1444572210311889,0.1299697011709213,297.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1945495605469,0.6083478927612305,0.050000000745058,0.0479057617485523,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.8501757383346558,0.1390058249235153,0.097383014857769,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.8603731393814087,0.1443653553724289,0.1367601007223129,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.9087734222412108,0.1696872860193252,0.7616064548492432,291.17364501953125,288.95001220703125,288.20245361328125,286.89794921875,290.9348449707031,297.5784606933594,291.15777587890625,1.0,0.2590508759021759,1.0,1.0,0.3866296112537384,1.0,-1.408531665802002,1.0000959634780884,0.4084356725215912,0.6713495254516602,0.0,0.0,0.0,26.038196563720703,76.0,-185.56378173828125,-0.0,221.2681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.860589325428009,0.1444572210311889,0.1299697011709213,297.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1945495605469,0.6083478927612305,0.050000000745058,0.0479057617485523,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771545410156,0.8501757383346558,0.1390058249235153,0.097383014857769,297.5351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.8603731393814087,0.1443653553724289,0.1367601007223129,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.9087734222412108,0.1696872860193252,0.7616064548492432,291.17364501953125,288.95001220703125,288.20245361328125,286.89794921875,290.9348449707031,297.5784606933594,291.15777587890625,1.0,0.2590508759021759,1.0,1.0,0.3866296112537384,1.0,-1.408531665802002,1.0000959634780884,0.4084356725215912,0.6713495254516602,0.0,0.0,0.0,26.038196563720703,76.0,-185.56378173828125,-0.0,221.2681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.075439453125,0.8074462413787842,0.1451925188302993,0.1309042572975158,297.74969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.5622757077217102,0.050000000745058,0.0481529645621776,297.4840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.7968923449516296,0.1396509408950805,0.0979710593819618,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754699707031,0.8074111342430115,0.1452641040086746,0.1378306448459625,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736083984375,0.8495067954063416,0.170754536986351,0.7677103877067566,291.071533203125,288.95001220703125,288.20733642578125,286.9010314941406,290.78125,297.5617370605469,291.05230712890625,1.0,0.2686794698238373,1.0,1.0,0.372573971748352,1.0,-1.4192694425582886,1.0308126211166382,0.388456791639328,0.6998365521430969,0.0,0.0,0.0,32.4900016784668,76.0,-241.6551208496093,-0.0,241.0117645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.944091796875,0.7727668881416321,0.1458164304494857,0.1317353993654251,297.7510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5327997803688049,0.050000000745058,0.0483782663941383,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.94482421875,0.762916088104248,0.1403341144323349,0.0986065715551376,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.944091796875,0.7731175422668457,0.1461622416973114,0.1389102041721344,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9413452148437,0.8161865472793579,0.1717462092638015,0.7734152674674988,290.93829345703125,288.45001220703125,288.2091369628906,286.9013671875,290.4915466308594,297.5499267578125,290.90789794921875,1.0,0.2773058116436004,1.0,1.0,0.3440960347652435,1.0,-1.4294456243515017,1.0841150283813477,0.3453306555747986,0.7509504556655884,0.0,0.0,0.0,38.38442611694336,64.0,-342.320068359375,-0.0,259.4844055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5202331542969,0.7461259961128235,0.1462949365377426,0.1326425373554229,297.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5684509277344,0.51046222448349,0.050000000745058,0.0486220270395278,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.52117919921875,0.7378527522087097,0.1412797421216964,0.0995618999004364,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5200500488281,0.7477195262908936,0.1475594341754913,0.1406205296516418,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162353515625,0.7883287668228149,0.1731530725955963,0.7818372249603271,290.5119934082031,287.95001220703125,288.2040710449219,286.8941955566406,289.8932800292969,297.53436279296875,290.47222900390625,1.0,0.2864087224006653,1.0,1.0,0.2871401906013489,1.0,-1.4441425800323486,1.186302661895752,0.257839947938919,0.84991455078125,0.0,0.0,0.0,44.842315673828125,52.0,-547.7230834960938,-0.0,281.59918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
