time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5202331542969,0.7461259961128235,0.1462949365377426,0.1326425373554229,297.7481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5684509277344,0.51046222448349,0.050000000745058,0.0486220270395278,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.52117919921875,0.7378527522087097,0.1412797421216964,0.0995618999004364,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5200500488281,0.7477195262908936,0.1475594341754913,0.1406205296516418,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5162353515625,0.7883287668228149,0.1731530725955963,0.7818372249603271,290.5119934082031,287.95001220703125,288.2040710449219,286.8941955566406,289.8932800292969,297.53436279296875,290.47222900390625,1.0,0.2864087224006653,1.0,1.0,0.2871401906013489,1.0,-1.4441425800323486,1.186302661895752,0.257839947938919,0.84991455078125,0.0,0.0,0.0,44.842315673828125,52.0,-547.7230834960938,-0.0,281.59918212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.04449462890625,0.7395379543304443,0.1457478404045105,0.1324328184127807,297.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.09490966796875,0.5056824088096619,0.050000000745058,0.0486875250935554,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0453491210937,0.7324555516242981,0.1414135992527008,0.0998520702123642,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04412841796875,0.7428846955299377,0.1482091397047042,0.1414853036403656,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0402526855469,0.7823464274406433,0.1736088097095489,0.7852810025215149,290.0359191894531,287.45001220703125,288.18817138671875,286.8773498535156,289.3665771484375,297.5179748535156,289.99560546875,1.0,0.288872629404068,1.0,1.0,0.230184331536293,1.0,-1.4494950771331787,1.269444465637207,0.180050641298294,0.931717813014984,0.0,0.0,0.0,46.62016677856445,40.0,-633.8634033203125,-0.0,288.4064636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.04449462890625,0.7395379543304443,0.1457478404045105,0.1324328184127807,297.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.09490966796875,0.5056824088096619,0.050000000745058,0.0486875250935554,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0453491210937,0.7324555516242981,0.1414135992527008,0.0998520702123642,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04412841796875,0.7428846955299377,0.1482091397047042,0.1414853036403656,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0402526855469,0.7823464274406433,0.1736088097095489,0.7852810025215149,290.0359191894531,287.45001220703125,288.18817138671875,286.8773498535156,289.3665771484375,297.5179748535156,289.99560546875,1.0,0.288872629404068,1.0,1.0,0.230184331536293,1.0,-1.4494950771331787,1.269444465637207,0.180050641298294,0.931717813014984,0.0,0.0,0.0,46.62016677856445,40.0,-633.8634033203125,-0.0,288.4064636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.556884765625,0.7434918880462646,0.1444224417209625,0.1313505470752716,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.608642578125,0.5102043747901917,0.050000000745058,0.0486253537237644,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5576477050781,0.7372968792915344,0.1406845897436142,0.0994609072804451,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5562744140625,0.748913049697876,0.1481432467699051,0.1415256857872009,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5523681640625,0.7887061834335327,0.1731724739074707,0.78403639793396,289.5479431152344,287.3500061035156,288.1624450683594,286.8516540527344,288.8505554199219,297.5025329589844,289.50689697265625,1.0,0.2863070070743561,1.0,1.0,0.1571477502584457,1.0,-1.446210265159607,1.3430922031402588,0.1031180545687675,1.005738377571106,0.0,0.0,0.0,45.01128768920898,28.0,-670.1650390625,-0.0,283.1132202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.556884765625,0.7434918880462646,0.1444224417209625,0.1313505470752716,297.7240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.608642578125,0.5102043747901917,0.050000000745058,0.0486253537237644,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5576477050781,0.7372968792915344,0.1406845897436142,0.0994609072804451,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5562744140625,0.748913049697876,0.1481432467699051,0.1415256857872009,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5523681640625,0.7887061834335327,0.1731724739074707,0.78403639793396,289.5479431152344,287.3500061035156,288.1624450683594,286.8516540527344,288.8505554199219,297.5025329589844,289.50689697265625,1.0,0.2863070070743561,1.0,1.0,0.1571477502584457,1.0,-1.446210265159607,1.3430922031402588,0.1031180545687675,1.005738377571106,0.0,0.0,0.0,45.01128768920898,28.0,-670.1650390625,-0.0,283.1132202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98760986328125,0.7563841342926025,0.1423731595277786,0.1295522153377533,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05255126953125,0.5230550765991211,0.050000000745058,0.048473797738552,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9884948730469,0.7503676414489746,0.1388897597789764,0.0983041673898696,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9865417480469,0.7643577456474304,0.1473755538463592,0.1408405900001526,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.981689453125,0.8051863312721252,0.1718311905860901,0.7784345746040344,288.9761962890625,287.25,288.1277770996094,286.81793212890625,288.180908203125,297.48797607421875,288.92645263671875,1.0,0.2798859477043152,1.0,1.0,0.0841111689805984,1.0,-1.434938669204712,1.4284260272979736,0.0065125664696097,1.0929608345031738,0.0,0.0,0.0,41.00523376464844,25.0,-779.7213745117188,-0.0,268.6054382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.98760986328125,0.7563841342926025,0.1423731595277786,0.1295522153377533,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05255126953125,0.5230550765991211,0.050000000745058,0.048473797738552,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9884948730469,0.7503676414489746,0.1388897597789764,0.0983041673898696,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9865417480469,0.7643577456474304,0.1473755538463592,0.1408405900001526,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.981689453125,0.8051863312721252,0.1718311905860901,0.7784345746040344,288.9761962890625,287.25,288.1277770996094,286.81793212890625,288.180908203125,297.48797607421875,288.92645263671875,1.0,0.2798859477043152,1.0,1.0,0.0841111689805984,1.0,-1.434938669204712,1.4284260272979736,0.0065125664696097,1.0929608345031738,0.0,0.0,0.0,41.00523376464844,25.0,-779.7213745117188,-0.0,268.6054382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.743896484375,0.7616852521896362,0.1410666555166244,0.1283847242593765,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7909240722656,0.5291834473609924,0.050000000745058,0.0484120845794677,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7444763183594,0.7555742859840393,0.1376002728939056,0.0974308401346206,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7430725097656,0.7709891200065613,0.1466692835092544,0.1402060687541961,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7398681640625,0.8118147850036621,0.1707979887723922,0.773983895778656,288.7362365722656,287.25,288.1073913574219,286.79833984375,288.1123962402344,297.4811096191406,288.70416259765625,1.0,0.2768040001392364,1.0,1.0,0.0475928783416748,1.0,-1.426311492919922,1.4259358644485474,0.0003755905490834,1.0921707153320312,0.0,0.0,0.0,39.29091262817383,25.0,-677.9871826171875,-0.0,260.82940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5845031738281,0.7662785649299622,0.1397776454687118,0.1271634846925735,297.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.615966796875,0.5349413752555847,0.050000000745058,0.0483589954674243,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5849304199219,0.7599834203720093,0.1362720280885696,0.0964730679988861,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5838623046875,0.7768003940582275,0.1458879113197326,0.1394423842430114,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5816650390625,0.8173189759254456,0.1696933656930923,0.7689183354377747,288.57916259765625,287.1499938964844,288.08514404296875,286.7770690917969,288.0878601074219,297.4759216308594,288.55621337890625,1.0,0.2736912667751312,1.0,1.0,0.0380743034183979,1.0,-1.4166345596313477,1.4165067672729492,0.0001277821429539,1.084657907485962,0.0,0.0,0.0,37.77490997314453,25.0,-543.86962890625,-0.0,253.1815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656921386719,0.7724751830101013,0.1374644339084625,0.1249368116259574,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38555908203125,0.5438703298568726,0.050000000745058,0.0482844412326812,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.365966796875,0.765653133392334,0.1337887197732925,0.0946369543671608,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651733398437,0.7850685715675354,0.144467145204544,0.1379693746566772,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.8246040940284729,0.1675191819667816,0.7587464451789856,288.3620300292969,287.04998779296875,288.0354919433594,286.7299194335937,288.0377197265625,297.4735717773437,288.3463439941406,1.0,0.268574982881546,1.0,1.0,0.0190371517091989,1.0,-1.3976877927780151,1.3976709842681885,1.679905290075112e-05,1.0695375204086304,0.0,0.0,0.0,35.55375671386719,25.0,-349.3089599609375,-0.0,240.26052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3656921386719,0.7724751830101013,0.1374644339084625,0.1249368116259574,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38555908203125,0.5438703298568726,0.050000000745058,0.0482844412326812,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.365966796875,0.765653133392334,0.1337887197732925,0.0946369543671608,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3651733398437,0.7850685715675354,0.144467145204544,0.1379693746566772,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3637390136719,0.8246040940284729,0.1675191819667816,0.7587464451789856,288.3620300292969,287.04998779296875,288.0354919433594,286.7299194335937,288.0377197265625,297.4735717773437,288.3463439941406,1.0,0.268574982881546,1.0,1.0,0.0190371517091989,1.0,-1.3976877927780151,1.3976709842681885,1.679905290075112e-05,1.0695375204086304,0.0,0.0,0.0,35.55375671386719,25.0,-349.3089599609375,-0.0,240.26052856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21240234375,0.7766690254211426,0.1352363973855972,0.1228944361209869,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265319824219,0.5510014891624451,0.050000000745058,0.0482305102050304,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2126159667969,0.7698342204093933,0.1318211853504181,0.0931160598993301,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.21197509765625,0.7915522456169128,0.1433799713850021,0.1368036121129989,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2109375,0.8296425342559814,0.1654309779405594,0.7490450143814087,288.2096862792969,286.95001220703125,287.9797668457031,286.6773376464844,287.9821472167969,297.4829406738281,288.1980895996094,1.0,0.2642579078674316,1.0,1.0,0.0,1.0,-1.3802993297576904,1.3802976608276367,1.718816520224209e-06,1.0555481910705566,0.0,0.0,0.0,33.88631820678711,25.0,-236.04151916503903,-0.0,229.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21240234375,0.7766690254211426,0.1352363973855972,0.1228944361209869,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2265319824219,0.5510014891624451,0.050000000745058,0.0482305102050304,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2126159667969,0.7698342204093933,0.1318211853504181,0.0931160598993301,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.21197509765625,0.7915522456169128,0.1433799713850021,0.1368036121129989,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2109375,0.8296425342559814,0.1654309779405594,0.7490450143814087,288.2096862792969,286.95001220703125,287.9797668457031,286.6773376464844,287.9821472167969,297.4829406738281,288.1980895996094,1.0,0.2642579078674316,1.0,1.0,0.0,1.0,-1.3802993297576904,1.3802976608276367,1.718816520224209e-06,1.0555481910705566,0.0,0.0,0.0,33.88631820678711,25.0,-236.04151916503903,-0.0,229.5511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968322753906,0.7790509462356567,0.1329626441001892,0.1208186075091362,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1076965332031,0.5567985773086548,0.050000000745058,0.0481897480785846,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09698486328125,0.7734471559524536,0.1303764581680297,0.0919917747378349,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.096435546875,0.7969838976860046,0.1426199674606323,0.1359691172838211,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0956420898437,0.8332186341285706,0.1634984761476516,0.739951491355896,288.0946350097656,286.8500061035156,287.9189147949219,286.62017822265625,287.9215087890625,297.49932861328125,288.0853881835937,1.0,0.2605694830417633,1.0,1.0,0.0,1.0,-1.3644899129867554,1.3644883632659912,1.558706458126835e-06,1.0427873134613037,0.0,0.0,0.0,32.58289337158203,25.0,-172.0479736328125,-0.0,220.5179138183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0968322753906,0.7790509462356567,0.1329626441001892,0.1208186075091362,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1076965332031,0.5567985773086548,0.050000000745058,0.0481897480785846,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09698486328125,0.7734471559524536,0.1303764581680297,0.0919917747378349,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.096435546875,0.7969838976860046,0.1426199674606323,0.1359691172838211,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0956420898437,0.8332186341285706,0.1634984761476516,0.739951491355896,288.0946350097656,286.8500061035156,287.9189147949219,286.62017822265625,287.9215087890625,297.49932861328125,288.0853881835937,1.0,0.2605694830417633,1.0,1.0,0.0,1.0,-1.3644899129867554,1.3644883632659912,1.558706458126835e-06,1.0427873134613037,0.0,0.0,0.0,32.58289337158203,25.0,-172.0479736328125,-0.0,220.5179138183593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0023498535156,0.7807555794715881,0.1309337764978408,0.1188632622361183,297.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01141357421875,0.5618983507156372,0.050000000745058,0.0481558702886104,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.00244140625,0.7770464420318604,0.1293176114559173,0.0911649391055107,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0019226074219,0.8020799160003662,0.1421224325895309,0.1354070305824279,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00128173828125,0.8363149762153625,0.1618185341358184,0.7319663166999817,288.0004272460937,286.75,287.8538818359375,286.5592346191406,287.8566589355469,297.4985046386719,287.992431640625,1.0,0.2574095427989959,1.0,1.0,0.0,1.0,-1.3508479595184326,1.3508464097976685,1.5307645071516165e-06,1.031743049621582,0.0,0.0,0.0,31.49312973022461,25.0,-137.0610809326172,-0.0,212.95391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0023498535156,0.7807555794715881,0.1309337764978408,0.1188632622361183,297.6065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01141357421875,0.5618983507156372,0.050000000745058,0.0481558702886104,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.00244140625,0.7770464420318604,0.1293176114559173,0.0911649391055107,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0019226074219,0.8020799160003662,0.1421224325895309,0.1354070305824279,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00128173828125,0.8363149762153625,0.1618185341358184,0.7319663166999817,288.0004272460937,286.75,287.8538818359375,286.5592346191406,287.8566589355469,297.4985046386719,287.992431640625,1.0,0.2574095427989959,1.0,1.0,0.0,1.0,-1.3508479595184326,1.3508464097976685,1.5307645071516165e-06,1.031743049621582,0.0,0.0,0.0,31.49312973022461,25.0,-137.0610809326172,-0.0,212.95391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.959716796875,0.7818846702575684,0.1301512867212295,0.1180790364742279,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9682312011719,0.5643424391746521,0.050000000745058,0.0481402203440666,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95977783203125,0.7789640426635742,0.1289006471633911,0.0908367559313774,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95928955078125,0.8046543598175049,0.1419494152069091,0.1352052688598632,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9587097167969,0.8378830552101135,0.1610718071460724,0.7284061312675476,287.9578857421875,286.75,287.8200988769531,286.52764892578125,287.82293701171875,297.4952087402344,287.95025634765625,1.0,0.2560086846351623,1.0,1.0,0.0,1.0,-1.3449772596359253,1.3449757099151611,1.5188303450486274e-06,1.0269771814346311,0.0,0.0,0.0,30.997711181640625,25.0,-126.3291015625,-0.0,209.68048095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9190368652344,0.7831789255142212,0.1294801384210586,0.1174127906560897,297.5939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9271545410156,0.566710352897644,0.050000000745058,0.0481254048645496,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9190673828125,0.7809390425682068,0.128552109003067,0.0905583575367927,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9186096191406,0.8072087168693542,0.1418162584304809,0.1350457817316055,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9180603027344,0.839455783367157,0.160380870103836,0.7251128554344177,287.9172668457031,286.6499938964844,287.78564453125,286.4954528808594,287.7885437011719,297.4923400878906,287.909912109375,1.0,0.2547179162502289,1.0,1.0,0.0,1.0,-1.3396801948547363,1.3396786451339722,1.5081078572620754e-06,1.0226688385009766,0.0,0.0,0.0,30.533233642578125,25.0,-118.6451644897461,-0.0,206.70919799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.7859322428703308,0.1283764243125915,0.1163268312811851,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8489685058594,0.5711240768432617,0.050000000745058,0.0480986274778842,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.7848912477493286,0.1280148178339004,0.0901268348097801,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.84088134765625,0.811999499797821,0.1416413635015487,0.134825512766838,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.84039306640625,0.8424748182296753,0.159138023853302,0.7192089557647705,287.8396301269531,286.54998779296875,287.715087890625,286.4296264648437,287.7181091308594,297.48828125,287.83258056640625,1.0,0.2524313926696777,1.0,1.0,0.0,1.0,-1.330474019050598,1.3304725885391235,1.4895719004925922e-06,1.0151597261428833,0.0,0.0,0.0,29.70060539245605,25.0,-109.35585021972656,-0.0,201.5382843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8413391113281,0.7859322428703308,0.1283764243125915,0.1163268312811851,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8489685058594,0.5711240768432617,0.050000000745058,0.0480986274778842,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.84136962890625,0.7848912477493286,0.1280148178339004,0.0901268348097801,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.84088134765625,0.811999499797821,0.1416413635015487,0.134825512766838,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.84039306640625,0.8424748182296753,0.159138023853302,0.7192089557647705,287.8396301269531,286.54998779296875,287.715087890625,286.4296264648437,287.7181091308594,297.48828125,287.83258056640625,1.0,0.2524313926696777,1.0,1.0,0.0,1.0,-1.330474019050598,1.3304725885391235,1.4895719004925922e-06,1.0151597261428833,0.0,0.0,0.0,29.70060539245605,25.0,-109.35585021972656,-0.0,201.5382843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.766357421875,0.7885633111000061,0.1274926513433456,0.1154678761959075,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7737731933594,0.5749993920326233,0.050000000745058,0.0480759665369987,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.766357421875,0.7885919809341431,0.1276299655437469,0.0898178741335868,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7658996582031,0.8162432909011841,0.1415538042783737,0.1347016543149948,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76544189453125,0.8451400399208069,0.1580450683832168,0.714036762714386,287.7646789550781,286.45001220703125,287.64324951171875,286.36260986328125,287.64630126953125,297.477783203125,287.7577819824219,1.0,0.2504874169826507,1.0,1.0,0.0,1.0,-1.3226869106292725,1.322685480117798,1.4739877087777131e-06,1.0087822675704956,0.0,0.0,0.0,28.99643516540528,25.0,-104.91144561767578,-0.0,197.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.766357421875,0.7885633111000061,0.1274926513433456,0.1154678761959075,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7737731933594,0.5749993920326233,0.050000000745058,0.0480759665369987,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.766357421875,0.7885919809341431,0.1276299655437469,0.0898178741335868,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7658996582031,0.8162432909011841,0.1415538042783737,0.1347016543149948,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76544189453125,0.8451400399208069,0.1580450683832168,0.714036762714386,287.7646789550781,286.45001220703125,287.64324951171875,286.36260986328125,287.64630126953125,297.477783203125,287.7577819824219,1.0,0.2504874169826507,1.0,1.0,0.0,1.0,-1.3226869106292725,1.322685480117798,1.4739877087777131e-06,1.0087822675704956,0.0,0.0,0.0,28.99643516540528,25.0,-104.91144561767578,-0.0,197.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6927490234375,0.7909426689147949,0.1267534643411636,0.1147565618157386,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70001220703125,0.5783733129501343,0.050000000745058,0.0480568334460258,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6927185058594,0.791940450668335,0.1273332238197326,0.0895835906267166,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6922607421875,0.8199899792671204,0.1415243297815323,0.1346422731876373,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918334960937,0.8474794030189514,0.1571013480424881,0.7095479965209961,287.6910705566406,286.3500061035156,287.57098388671875,286.2952880859375,287.5740661621094,297.4586486816406,287.6842041015625,1.0,0.2488327622413635,1.0,1.0,0.0,1.0,-1.3160686492919922,1.3160672187805176,1.460804355701839e-06,1.003335952758789,0.0,0.0,0.0,28.40144157409668,25.0,-102.7568130493164,-0.0,193.5851287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6927490234375,0.7909426689147949,0.1267534643411636,0.1147565618157386,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70001220703125,0.5783733129501343,0.050000000745058,0.0480568334460258,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6927185058594,0.791940450668335,0.1273332238197326,0.0895835906267166,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6922607421875,0.8199899792671204,0.1415243297815323,0.1346422731876373,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6918334960937,0.8474794030189514,0.1571013480424881,0.7095479965209961,287.6910705566406,286.3500061035156,287.57098388671875,286.2952880859375,287.5740661621094,297.4586486816406,287.6842041015625,1.0,0.2488327622413635,1.0,1.0,0.0,1.0,-1.3160686492919922,1.3160672187805176,1.460804355701839e-06,1.003335952758789,0.0,0.0,0.0,28.40144157409668,25.0,-102.7568130493164,-0.0,193.5851287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200256347656,0.7929809093475342,0.1261149644851684,0.11414735019207,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.627197265625,0.5812588334083557,0.050000000745058,0.0480408929288387,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6199951171875,0.794847846031189,0.1270855069160461,0.0893915593624115,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6195373535156,0.8232529759407043,0.1415344774723053,0.1346275359392166,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6191101074219,0.8494662046432495,0.1562716364860534,0.7056379318237305,287.6183776855469,286.25,287.4992980957031,286.2284851074219,287.5023498535156,297.4455871582031,287.611572265625,1.0,0.247421532869339,1.0,1.0,0.0,1.0,-1.3103760480880735,1.3103746175765991,1.449506953576929e-06,0.9986286163330078,0.0,0.0,0.0,27.90268516540528,25.0,-101.38463592529295,-0.0,190.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6200256347656,0.7929809093475342,0.1261149644851684,0.11414735019207,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.627197265625,0.5812588334083557,0.050000000745058,0.0480408929288387,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6199951171875,0.794847846031189,0.1270855069160461,0.0893915593624115,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6195373535156,0.8232529759407043,0.1415344774723053,0.1346275359392166,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6191101074219,0.8494662046432495,0.1562716364860534,0.7056379318237305,287.6183776855469,286.25,287.4992980957031,286.2284851074219,287.5023498535156,297.4455871582031,287.611572265625,1.0,0.247421532869339,1.0,1.0,0.0,1.0,-1.3103760480880735,1.3103746175765991,1.449506953576929e-06,0.9986286163330078,0.0,0.0,0.0,27.90268516540528,25.0,-101.38463592529295,-0.0,190.518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.58404541015625,0.7938339710235596,0.1258246302604675,0.1138720884919166,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.59112548828125,0.5825048685073853,0.050000000745058,0.0480341240763664,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5840148925781,0.7961004376411438,0.1269734650850296,0.0893058627843856,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5835266113281,0.8246849775314331,0.1415501832962036,0.1346326023340225,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5831298828125,0.8502862453460693,0.1558870822191238,0.7038407921791077,287.5823974609375,286.25,287.4639587402344,286.195556640625,287.46697998046875,297.4405517578125,287.5756225585937,1.0,0.2467939853668213,1.0,1.0,0.0,1.0,-1.3077832460403442,1.3077818155288696,1.4443742202274734e-06,0.9964775443077089,0.0,0.0,0.0,27.68798446655273,25.0,-100.70291900634766,-0.0,189.15725708007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5483703613281,0.7945688962936401,0.125550091266632,0.1136126965284347,297.5624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5553894042969,0.5836215019226074,0.050000000745058,0.048028115183115,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5483093261719,0.7972140312194824,0.1268672347068786,0.0892252027988433,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478515625,0.8259832859039307,0.1415711641311645,0.134643942117691,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5474548339844,0.8509806990623474,0.1555173546075821,0.7021216154098511,287.5467224121094,286.1499938964844,287.4291381835937,286.1630554199219,287.4320983886719,297.4363098144531,287.5400085449219,1.0,0.2462110668420791,1.0,1.0,0.0,1.0,-1.3053176403045654,1.3053162097930908,1.4395010339285363e-06,0.9944280385971068,0.0,0.0,0.0,27.49468231201172,25.0,-99.91558837890624,-0.0,187.8916473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4781799316406,0.7957010865211487,0.1250415295362472,0.1131342276930809,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4850158691406,0.585496187210083,0.050000000745058,0.0480181463062763,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4781494140625,0.7990475296974182,0.1266691088676452,0.0890761092305183,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4776611328125,0.8282045125961304,0.1416253000497818,0.1346813738346099,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4773254394531,0.8520023226737976,0.1548113375902176,0.6988597512245178,287.4765930175781,286.1499938964844,287.3614196777344,286.09991455078125,287.3642883300781,297.4294738769531,287.47003173828125,1.0,0.2451588958501815,1.0,1.0,0.0,1.0,-1.3006815910339355,1.300680160522461,1.4303593616205037e-06,0.9905654788017272,0.0,0.0,0.0,27.165010452270508,25.0,-97.82831573486328,-0.0,185.5984649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4781799316406,0.7957010865211487,0.1250415295362472,0.1131342276930809,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4850158691406,0.585496187210083,0.050000000745058,0.0480181463062763,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4781494140625,0.7990475296974182,0.1266691088676452,0.0890761092305183,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4776611328125,0.8282045125961304,0.1416253000497818,0.1346813738346099,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4773254394531,0.8520023226737976,0.1548113375902176,0.6988597512245178,287.4765930175781,286.1499938964844,287.3614196777344,286.09991455078125,287.3642883300781,297.4294738769531,287.47003173828125,1.0,0.2451588958501815,1.0,1.0,0.0,1.0,-1.3006815910339355,1.300680160522461,1.4303593616205037e-06,0.9905654788017272,0.0,0.0,0.0,27.165010452270508,25.0,-97.82831573486328,-0.0,185.5984649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4101867675781,0.7964242696762085,0.1245820745825767,0.1127035021781921,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4167785644531,0.5869407057762146,0.050000000745058,0.0480105690658092,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4101257324219,0.8004046082496643,0.1264888793230056,0.0889414846897125,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40966796875,0.8299702405929565,0.1416927874088287,0.1347345858812332,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4093322753906,0.852564811706543,0.1541391462087631,0.6957754492759705,287.4086303710937,286.1499938964844,287.2970886230469,286.0398254394531,287.2998046875,297.4242553710937,287.4023132324219,1.0,0.2442347407341003,1.0,1.0,0.0,1.0,-1.2963552474975586,1.296353816986084,1.4218553587852512e-06,0.9869522452354432,0.0,0.0,0.0,26.901161193847656,25.0,-94.8340072631836,-0.0,183.56842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4101867675781,0.7964242696762085,0.1245820745825767,0.1127035021781921,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4167785644531,0.5869407057762146,0.050000000745058,0.0480105690658092,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4101257324219,0.8004046082496643,0.1264888793230056,0.0889414846897125,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40966796875,0.8299702405929565,0.1416927874088287,0.1347345858812332,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4093322753906,0.852564811706543,0.1541391462087631,0.6957754492759705,287.4086303710937,286.1499938964844,287.2970886230469,286.0398254394531,287.2998046875,297.4242553710937,287.4023132324219,1.0,0.2442347407341003,1.0,1.0,0.0,1.0,-1.2963552474975586,1.296353816986084,1.4218553587852512e-06,0.9869522452354432,0.0,0.0,0.0,26.901161193847656,25.0,-94.8340072631836,-0.0,183.56842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.7968268990516663,0.1241692900657653,0.1123167350888252,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3514099121094,0.5880365371704102,0.050000000745058,0.0480048842728138,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450927734375,0.8013811111450195,0.1263278424739837,0.0888212621212005,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3446350097656,0.8313664197921753,0.1417728662490844,0.1348015367984771,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3443298339844,0.8527476191520691,0.1534937471151352,0.6928255558013916,287.3436584472656,286.1499938964844,287.2371520996094,285.9837341308594,287.2396545410156,297.4203796386719,287.3376159667969,1.0,0.2434132248163223,1.0,1.0,0.0,1.0,-1.2922790050506592,1.292277693748474,1.4138693131826583e-06,0.9835427403450012,0.0,0.0,0.0,26.689489364624023,25.0,-90.76400756835938,-0.0,181.7481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3451538085937,0.7968268990516663,0.1241692900657653,0.1123167350888252,297.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3514099121094,0.5880365371704102,0.050000000745058,0.0480048842728138,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3450927734375,0.8013811111450195,0.1263278424739837,0.0888212621212005,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3446350097656,0.8313664197921753,0.1417728662490844,0.1348015367984771,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3443298339844,0.8527476191520691,0.1534937471151352,0.6928255558013916,287.3436584472656,286.1499938964844,287.2371520996094,285.9837341308594,287.2396545410156,297.4203796386719,287.3376159667969,1.0,0.2434132248163223,1.0,1.0,0.0,1.0,-1.2922790050506592,1.292277693748474,1.4138693131826583e-06,0.9835427403450012,0.0,0.0,0.0,26.689489364624023,25.0,-90.76400756835938,-0.0,181.7481384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.28387451171875,0.7970184087753296,0.1238044127821922,0.1119737774133682,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.28973388671875,0.5888742208480835,0.050000000745058,0.0480005741119384,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2838134765625,0.8020918369293213,0.1261897832155227,0.0887173116207122,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.28338623046875,0.8324960470199585,0.1418677568435669,0.1348831355571746,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2831420898437,0.8526560068130493,0.1528742611408233,0.6899977922439575,287.2825012207031,286.1499938964844,287.1824951171875,285.9324645996094,287.1847839355469,297.4176940917969,287.27685546875,1.0,0.2426753342151641,1.0,1.0,0.0,1.0,-1.288440823554993,1.288439393043518,1.4063738262848346e-06,0.980329155921936,0.0,0.0,0.0,26.516801834106445,25.0,-85.51991271972656,-0.0,180.1018829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
