time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.28387451171875,0.7970184087753296,0.1238044127821922,0.1119737774133682,297.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.28973388671875,0.5888742208480835,0.050000000745058,0.0480005741119384,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2838134765625,0.8020918369293213,0.1261897832155227,0.0887173116207122,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.28338623046875,0.8324960470199585,0.1418677568435669,0.1348831355571746,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2831420898437,0.8526560068130493,0.1528742611408233,0.6899977922439575,287.2825012207031,286.1499938964844,287.1824951171875,285.9324645996094,287.1847839355469,297.4176940917969,287.27685546875,1.0,0.2426753342151641,1.0,1.0,0.0,1.0,-1.288440823554993,1.288439393043518,1.4063738262848346e-06,0.980329155921936,0.0,0.0,0.0,26.516801834106445,25.0,-85.51991271972656,-0.0,180.1018829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2549743652344,0.797069787979126,0.1236412227153778,0.1118196099996566,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2605895996094,0.5892228484153748,0.050000000745058,0.0479987896978855,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2549133300781,0.8023831248283386,0.1261311620473861,0.0886724889278411,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2544860839844,0.8329930305480957,0.1419221758842468,0.1349304616451263,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2542419433594,0.8525410294532776,0.1525751203298568,0.6886317133903503,287.2536315917969,286.1499938964844,287.157470703125,285.90887451171875,287.1596069335937,297.416748046875,287.24822998046875,1.0,0.2423337399959564,1.0,1.0,0.0,1.0,-1.2866168022155762,1.2866153717041016,1.4028205441718455e-06,0.978801429271698,0.0,0.0,0.0,26.441490173339844,25.0,-82.44026184082031,-0.0,179.33740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2273254394531,0.7971104979515076,0.1234915480017662,0.1116774156689643,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2326965332031,0.5895391702651978,0.050000000745058,0.0479971766471862,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2272644042969,0.8026514053344727,0.1260804682970047,0.0886330306529998,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22686767578125,0.8334628343582153,0.1419821679592132,0.1349828392267227,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266540527344,0.8523988127708435,0.1522836685180664,0.6872996687889099,287.2260437011719,286.1499938964844,287.13409423828125,285.8868408203125,287.1360778808594,297.4160461425781,287.22088623046875,1.0,0.2420084178447723,1.0,1.0,0.0,1.0,-1.284860610961914,1.2848591804504397,1.399405050506175e-06,0.9773303866386414,0.0,0.0,0.0,26.37164688110352,25.0,-79.0560073852539,-0.0,178.60902404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1763000488281,0.7972111701965332,0.1232351586222648,0.1114309057593345,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1810913085937,0.5901124477386475,0.050000000745058,0.0479942634701728,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1762390136719,0.8031716346740723,0.1260061711072921,0.0885723084211349,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1758728027344,0.8343693614006042,0.1421220302581787,0.135105475783348,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.8520834445953369,0.151726484298706,0.6847472786903381,287.1751708984375,286.1499938964844,287.0928955078125,285.8477783203125,287.0945739746094,297.4152526855469,287.1705627441406,1.0,0.2414027899503708,1.0,1.0,0.0,1.0,-1.2815715074539185,1.2815700769424438,1.3930231261838344e-06,0.9745755791664124,0.0,0.0,0.0,26.243711471557617,25.0,-71.31942749023438,-0.0,177.25588989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1763000488281,0.7972111701965332,0.1232351586222648,0.1114309057593345,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1810913085937,0.5901124477386475,0.050000000745058,0.0479942634701728,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1762390136719,0.8031716346740723,0.1260061711072921,0.0885723084211349,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1758728027344,0.8343693614006042,0.1421220302581787,0.135105475783348,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.8520834445953369,0.151726484298706,0.6847472786903381,287.1751708984375,286.1499938964844,287.0928955078125,285.8477783203125,287.0945739746094,297.4152526855469,287.1705627441406,1.0,0.2414027899503708,1.0,1.0,0.0,1.0,-1.2815715074539185,1.2815700769424438,1.3930231261838344e-06,0.9745755791664124,0.0,0.0,0.0,26.243711471557617,25.0,-71.31942749023438,-0.0,177.25588989257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317749023437,0.7974156141281128,0.1230421215295791,0.1112398728728294,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1358947753906,0.5906597971916199,0.050000000745058,0.0479914918541908,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317138671875,0.8037493228912354,0.1259747594594955,0.0885402262210846,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13140869140625,0.8353047966957092,0.1422949880361557,0.1352576315402984,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312561035156,0.8518027067184448,0.1512094289064407,0.6823675036430359,287.1307983398437,286.1499938964844,287.0598449707031,285.81610107421875,287.0611572265625,297.415283203125,287.1268920898437,1.0,0.240854725241661,1.0,1.0,0.0,1.0,-1.2786262035369873,1.2786247730255127,1.387325937685091e-06,0.9721099138259888,0.0,0.0,0.0,26.12519073486328,25.0,-62.29264068603516,-0.0,176.04086303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317749023437,0.7974156141281128,0.1230421215295791,0.1112398728728294,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1358947753906,0.5906597971916199,0.050000000745058,0.0479914918541908,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1317138671875,0.8037493228912354,0.1259747594594955,0.0885402262210846,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.13140869140625,0.8353047966957092,0.1422949880361557,0.1352576315402984,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1312561035156,0.8518027067184448,0.1512094289064407,0.6823675036430359,287.1307983398437,286.1499938964844,287.0598449707031,285.81610107421875,287.0611572265625,297.415283203125,287.1268920898437,1.0,0.240854725241661,1.0,1.0,0.0,1.0,-1.2786262035369873,1.2786247730255127,1.387325937685091e-06,0.9721099138259888,0.0,0.0,0.0,26.12519073486328,25.0,-62.29264068603516,-0.0,176.04086303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.7978112697601318,0.1229195371270179,0.1111102625727653,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980529785156,0.5912394523620605,0.050000000745058,0.0479885637760162,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8044737577438354,0.125994399189949,0.0885421857237815,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943908691406,0.8363522887229919,0.1425092965364456,0.1354466676712036,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.8516422510147095,0.1507400125265121,0.6801915764808655,287.0939025878906,286.1499938964844,287.0359191894531,285.79266357421875,287.0367736816406,297.4160461425781,287.0907287597656,1.0,0.2403628528118133,1.0,1.0,0.0,1.0,-1.2760841846466064,1.2760828733444214,1.382422965434671e-06,0.9699839949607848,0.0,0.0,0.0,26.009477615356445,25.0,-51.96950912475586,-0.0,174.96707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946960449219,0.7978112697601318,0.1229195371270179,0.1111102625727653,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980529785156,0.5912394523620605,0.050000000745058,0.0479885637760162,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.8044737577438354,0.125994399189949,0.0885421857237815,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0943908691406,0.8363522887229919,0.1425092965364456,0.1354466676712036,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.8516422510147095,0.1507400125265121,0.6801915764808655,287.0939025878906,286.1499938964844,287.0359191894531,285.79266357421875,287.0367736816406,297.4160461425781,287.0907287597656,1.0,0.2403628528118133,1.0,1.0,0.0,1.0,-1.2760841846466064,1.2760828733444214,1.382422965434671e-06,0.9699839949607848,0.0,0.0,0.0,26.009477615356445,25.0,-51.96950912475586,-0.0,174.96707153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0659484863281,0.79847651720047,0.1228751167654991,0.1110486313700676,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0684814453125,0.5919011831283569,0.050000000745058,0.0479852296411991,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06591796875,0.8054247498512268,0.1260736286640167,0.0885839313268661,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.06573486328125,0.837586522102356,0.1427732408046722,0.1356802433729171,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.851678729057312,0.1503265351057052,0.6782546639442444,287.0653686523437,286.1499938964844,287.0220031738281,285.7783508300781,287.0223999023437,297.41754150390625,287.0630798339844,1.0,0.2399284690618515,1.0,1.0,0.0,1.0,-1.274011492729187,1.2740100622177124,1.378436309096287e-06,0.968253493309021,0.0,0.0,0.0,25.89129447937012,25.0,-40.340030670166016,-0.0,174.0426788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0659484863281,0.79847651720047,0.1228751167654991,0.1110486313700676,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0684814453125,0.5919011831283569,0.050000000745058,0.0479852296411991,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.06591796875,0.8054247498512268,0.1260736286640167,0.0885839313268661,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.06573486328125,0.837586522102356,0.1427732408046722,0.1356802433729171,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.851678729057312,0.1503265351057052,0.6782546639442444,287.0653686523437,286.1499938964844,287.0220031738281,285.7783508300781,287.0223999023437,297.41754150390625,287.0630798339844,1.0,0.2399284690618515,1.0,1.0,0.0,1.0,-1.274011492729187,1.2740100622177124,1.378436309096287e-06,0.968253493309021,0.0,0.0,0.0,25.89129447937012,25.0,-40.340030670166016,-0.0,174.0426788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550537109375,0.7989346981048584,0.122885450720787,0.1110459417104721,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05712890625,0.5922770500183105,0.050000000745058,0.0479833409190177,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550231933594,0.8060082197189331,0.126138374209404,0.0886216610670089,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.05487060546875,0.8382964730262756,0.1429272145032882,0.1358164548873901,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548095703125,0.8517942428588867,0.1501437723636627,0.6773887276649475,287.0545959472656,286.1499938964844,287.01910400390625,285.77490234375,287.0192565917969,297.4185485839844,287.052734375,1.0,0.2397340387105941,1.0,1.0,0.0,1.0,-1.2731751203536987,1.2731738090515137,1.3768311646344955e-06,0.9675567150115968,0.0,0.0,0.0,25.82988166809082,25.0,-34.038360595703125,-0.0,173.64073181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0466003417969,0.7994892597198486,0.122918888926506,0.1110632941126823,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0481872558594,0.5926903486251831,0.050000000745058,0.0479812659323215,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04656982421875,0.8066726922988892,0.1262213885784149,0.08867147564888,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04644775390625,0.8390820622444153,0.1430985033512115,0.1359678208827972,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464172363281,0.8519864678382874,0.149978369474411,0.6765970587730408,287.0462341308594,286.1499938964844,287.0190734863281,285.7740173339844,287.0189819335937,297.419677734375,287.0448913574219,1.0,0.2395553886890411,1.0,1.0,0.0,1.0,-1.272484540939331,1.2724831104278564,1.3755076224697405e-06,0.9669824838638306,0.0,0.0,0.0,25.766202926635746,25.0,-27.41976547241211,-0.0,173.28111267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373840332031,0.8009219765663147,0.1230581030249595,0.1111610531806945,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.5936504006385803,0.050000000745058,0.0479764714837074,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373840332031,0.8082797527313232,0.1264495700597763,0.0888119861483573,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.8409208059310913,0.1434995085000991,0.1363226175308227,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.8526372909545898,0.1497041434049606,0.6752556562423706,287.03729248046875,286.1499938964844,287.0281066894531,285.7804870605469,287.0274658203125,297.4224548339844,287.0369873046875,1.0,0.2392480969429016,1.0,1.0,0.0,1.0,-1.2715802192687988,1.2715787887573242,1.373779582536372e-06,0.9662349820137024,0.0,0.0,0.0,25.63018226623535,25.0,-13.151636123657228,-0.0,172.6968536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373840332031,0.8009219765663147,0.1230581030249595,0.1111610531806945,297.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.5936504006385803,0.050000000745058,0.0479764714837074,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0373840332031,0.8082797527313232,0.1264495700597763,0.0888119861483573,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.8409208059310913,0.1434995085000991,0.1363226175308227,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.8526372909545898,0.1497041434049606,0.6752556562423706,287.03729248046875,286.1499938964844,287.0281066894531,285.7804870605469,287.0274658203125,297.4224548339844,287.0369873046875,1.0,0.2392480969429016,1.0,1.0,0.0,1.0,-1.2715802192687988,1.2715787887573242,1.373779582536372e-06,0.9662349820137024,0.0,0.0,0.0,25.63018226623535,25.0,-13.151636123657228,-0.0,172.6968536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394592285156,0.8028481602668762,0.1233016997575759,0.1113495901226997,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03887939453125,0.5948235392570496,0.050000000745058,0.0479706451296806,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394592285156,0.8103165626525879,0.1267721652984619,0.089015394449234,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0395202636719,0.8431861996650696,0.1439899057149887,0.1367577314376831,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0395202636719,0.8537080883979797,0.1495147496461868,0.6742774844169617,287.03961181640625,286.1499938964844,287.04998779296875,285.79864501953125,287.0487365722656,297.4258728027344,287.0404357910156,1.0,0.2390140891075134,1.0,1.0,0.0,1.0,-1.27139151096344,1.271390080451965,1.3734268122789215e-06,0.9660877585411072,0.0,0.0,0.0,25.47982406616211,25.0,2.4519293308258057,-0.0,172.31118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394592285156,0.8028481602668762,0.1233016997575759,0.1113495901226997,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03887939453125,0.5948235392570496,0.050000000745058,0.0479706451296806,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0394592285156,0.8103165626525879,0.1267721652984619,0.089015394449234,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0395202636719,0.8431861996650696,0.1439899057149887,0.1367577314376831,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0395202636719,0.8537080883979797,0.1495147496461868,0.6742774844169617,287.03961181640625,286.1499938964844,287.04998779296875,285.79864501953125,287.0487365722656,297.4258728027344,287.0404357910156,1.0,0.2390140891075134,1.0,1.0,0.0,1.0,-1.27139151096344,1.271390080451965,1.3734268122789215e-06,0.9660877585411072,0.0,0.0,0.0,25.47982406616211,25.0,2.4519293308258057,-0.0,172.31118774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05303955078125,0.8053327798843384,0.1236578524112701,0.1116362735629081,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0513610839844,0.596245288848877,0.050000000745058,0.0479636453092098,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530700683594,0.8128374814987183,0.1272003054618835,0.0892897546291351,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05322265625,0.8459551930427551,0.144581601023674,0.1372846364974975,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0532531738281,0.8552699089050293,0.1494202017784118,0.6737077236175537,287.053466796875,286.1499938964844,287.08160400390625,285.825439453125,287.0801086425781,297.429931640625,287.0552978515625,1.0,0.2388614565134048,1.0,1.0,0.0,1.0,-1.2720047235488892,1.272003412246704,1.3746100648859283e-06,0.9666080474853516,0.0,0.0,0.0,25.31266593933105,25.0,17.920759201049805,-0.0,172.1457061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05303955078125,0.8053327798843384,0.1236578524112701,0.1116362735629081,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0513610839844,0.596245288848877,0.050000000745058,0.0479636453092098,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530700683594,0.8128374814987183,0.1272003054618835,0.0892897546291351,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05322265625,0.8459551930427551,0.144581601023674,0.1372846364974975,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0532531738281,0.8552699089050293,0.1494202017784118,0.6737077236175537,287.053466796875,286.1499938964844,287.08160400390625,285.825439453125,287.0801086425781,297.429931640625,287.0552978515625,1.0,0.2388614565134048,1.0,1.0,0.0,1.0,-1.2720047235488892,1.272003412246704,1.3746100648859283e-06,0.9666080474853516,0.0,0.0,0.0,25.31266593933105,25.0,17.920759201049805,-0.0,172.1457061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07574462890625,0.8083721399307251,0.1241293996572494,0.1120256930589675,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732727050781,0.5979279279708862,0.050000000745058,0.0479554459452629,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.8158631324768066,0.1277399063110351,0.0896406546235084,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07598876953125,0.8492759466171265,0.1452815979719162,0.1379118710756302,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760498046875,0.8573641180992126,0.1494261622428894,0.6735802888870239,287.07635498046875,286.1499938964844,287.1187744140625,285.85699462890625,287.1170349121094,297.4346923828125,287.0789489746094,1.0,0.2387991696596145,1.0,1.0,0.0,1.0,-1.273483157157898,1.2734817266464231,1.3774468925475958e-06,0.9678416848182678,0.0,0.0,0.0,25.128990173339844,25.0,30.6380672454834,-0.0,172.22109985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07574462890625,0.8083721399307251,0.1241293996572494,0.1120256930589675,297.5865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732727050781,0.5979279279708862,0.050000000745058,0.0479554459452629,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0758056640625,0.8158631324768066,0.1277399063110351,0.0896406546235084,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07598876953125,0.8492759466171265,0.1452815979719162,0.1379118710756302,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0760498046875,0.8573641180992126,0.1494261622428894,0.6735802888870239,287.07635498046875,286.1499938964844,287.1187744140625,285.85699462890625,287.1170349121094,297.4346923828125,287.0789489746094,1.0,0.2387991696596145,1.0,1.0,0.0,1.0,-1.273483157157898,1.2734817266464231,1.3774468925475958e-06,0.9678416848182678,0.0,0.0,0.0,25.128990173339844,25.0,30.6380672454834,-0.0,172.22109985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899963378906,0.810070276260376,0.1244074031710624,0.1122583895921707,297.5897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.087158203125,0.5988600850105286,0.050000000745058,0.047950942069292,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0900573730469,0.8175564408302307,0.1280514448881149,0.0898451134562492,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.8511423468589783,0.1456725448369979,0.1382638812065124,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09033203125,0.8586073517799377,0.149466872215271,0.6736845374107361,287.0906982421875,286.1499938964844,287.13934326171875,285.8744201660156,287.1374816894531,297.4372863769531,287.0936279296875,1.0,0.2388042211532592,1.0,1.0,0.0,1.0,-1.274549961090088,1.2745485305786133,1.3794929145660717e-06,0.9687278270721436,0.0,0.0,0.0,25.032190322875977,25.0,36.16383361816406,-0.0,172.35302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10595703125,0.8118741512298584,0.1247120201587677,0.1125150769948959,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.102783203125,0.5998461246490479,0.050000000745058,0.0479462072253227,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10601806640625,0.8193607330322266,0.1283897012472152,0.0900681987404823,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10626220703125,0.8531398773193359,0.1460898667573928,0.1386407166719436,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063232421875,0.8599738478660583,0.149531751871109,0.673896849155426,287.1067199707031,286.1499938964844,287.1611328125,285.8929138183594,287.1591796875,297.4400634765625,287.1099853515625,1.0,0.2388336360454559,1.0,1.0,0.0,1.0,-1.275827169418335,1.27582585811615,1.3819432069794857e-06,0.969786524772644,0.0,0.0,0.0,24.93293571472168,25.0,41.25532913208008,-0.0,172.54730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1425476074219,0.8157739043235779,0.1253979355096817,0.1130976378917694,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13873291015625,0.6019645929336548,0.050000000745058,0.0479361340403556,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1426086425781,0.8232862949371338,0.1291440576314926,0.090568758547306,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1429138183594,0.8575161099433899,0.1470018178224563,0.1394673287868499,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1429443359375,0.863061249256134,0.1497319191694259,0.6746371388435364,287.1434326171875,286.1499938964844,287.2082214355469,285.9328308105469,287.2060852050781,297.44598388671875,287.1472473144531,1.0,0.2389665991067886,1.0,1.0,0.0,1.0,-1.2789957523345947,1.2789944410324097,1.3880282949685352e-06,0.9724060893058776,0.0,0.0,0.0,24.729127883911133,25.0,50.42410659790039,-0.0,173.1227569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1425476074219,0.8157739043235779,0.1253979355096817,0.1130976378917694,297.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13873291015625,0.6019645929336548,0.050000000745058,0.0479361340403556,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1426086425781,0.8232862949371338,0.1291440576314926,0.090568758547306,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1429138183594,0.8575161099433899,0.1470018178224563,0.1394673287868499,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1429443359375,0.863061249256134,0.1497319191694259,0.6746371388435364,287.1434326171875,286.1499938964844,287.2082214355469,285.9328308105469,287.2060852050781,297.44598388671875,287.1472473144531,1.0,0.2389665991067886,1.0,1.0,0.0,1.0,-1.2789957523345947,1.2789944410324097,1.3880282949685352e-06,0.9724060893058776,0.0,0.0,0.0,24.729127883911133,25.0,50.42410659790039,-0.0,173.1227569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1848449707031,0.8200473785400391,0.1261837780475616,0.1137703880667686,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1805114746094,0.6042605638504028,0.050000000745058,0.0479253754019737,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1849365234375,0.8276287317276001,0.1300009489059448,0.0911410674452781,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.185302734375,0.8623945713043213,0.1480161994695663,0.1403907537460327,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1853332519531,0.8666099905967712,0.1500247716903686,0.6757935881614685,287.18585205078125,286.1499938964844,287.2596740722656,285.9763488769531,287.2573547363281,297.4523620605469,287.190185546875,1.0,0.2392015308141708,1.0,1.0,0.0,1.0,-1.2829737663269043,1.2829723358154297,1.3956836255601957e-06,0.9756842851638794,0.0,0.0,0.0,24.52095413208008,25.0,58.44810104370117,-0.0,173.95242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1848449707031,0.8200473785400391,0.1261837780475616,0.1137703880667686,297.6080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1805114746094,0.6042605638504028,0.050000000745058,0.0479253754019737,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1849365234375,0.8276287317276001,0.1300009489059448,0.0911410674452781,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.185302734375,0.8623945713043213,0.1480161994695663,0.1403907537460327,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1853332519531,0.8666099905967712,0.1500247716903686,0.6757935881614685,287.18585205078125,286.1499938964844,287.2596740722656,285.9763488769531,287.2573547363281,297.4523620605469,287.190185546875,1.0,0.2392015308141708,1.0,1.0,0.0,1.0,-1.2829737663269043,1.2829723358154297,1.3956836255601957e-06,0.9756842851638794,0.0,0.0,0.0,24.52095413208008,25.0,58.44810104370117,-0.0,173.95242309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23223876953125,0.8246828317642212,0.1270642876625061,0.1145286262035369,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2273864746094,0.6067131757736206,0.050000000745058,0.0479140542447567,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2323303222656,0.8323834538459778,0.1309560090303421,0.091782160103321,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23272705078125,0.8677605390548706,0.1491293311119079,0.1414076685905456,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2327575683594,0.8706012964248657,0.1504062563180923,0.6773486733436584,287.2333374023437,286.1499938964844,287.3150634765625,286.0231018066406,287.3125915527344,297.45916748046875,287.2381286621094,1.0,0.2395385354757309,1.0,1.0,0.0,1.0,-1.287726879119873,1.2877254486083984,1.4048567891222774e-06,0.9795891642570496,0.0,0.0,0.0,24.31114959716797,25.0,65.56002044677734,-0.0,175.03451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23223876953125,0.8246828317642212,0.1270642876625061,0.1145286262035369,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2273864746094,0.6067131757736206,0.050000000745058,0.0479140542447567,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2323303222656,0.8323834538459778,0.1309560090303421,0.091782160103321,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.23272705078125,0.8677605390548706,0.1491293311119079,0.1414076685905456,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2327575683594,0.8706012964248657,0.1504062563180923,0.6773486733436584,287.2333374023437,286.1499938964844,287.3150634765625,286.0231018066406,287.3125915527344,297.45916748046875,287.2381286621094,1.0,0.2395385354757309,1.0,1.0,0.0,1.0,-1.287726879119873,1.2877254486083984,1.4048567891222774e-06,0.9795891642570496,0.0,0.0,0.0,24.31114959716797,25.0,65.56002044677734,-0.0,175.03451538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2841796875,0.8296906352043152,0.128035768866539,0.1153690367937088,297.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27886962890625,0.6093084216117859,0.050000000745058,0.047902263700962,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2842712402344,0.8375623822212219,0.1320061832666397,0.0924899578094482,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2846984863281,0.8736069202423096,0.150338739156723,0.1425158083438873,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2846984863281,0.8750263452529907,0.1508734375238418,0.6792895793914795,287.28533935546875,286.1499938964844,287.3739624023437,286.0726928710937,287.3713684082031,297.4662780761719,287.29052734375,1.0,0.2399779558181762,1.0,1.0,0.0,1.0,-1.2932308912277222,1.2932294607162476,1.4155158396533809e-06,0.9840964078903198,0.0,0.0,0.0,24.101701736450195,25.0,71.88221740722656,-0.0,176.36944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2841796875,0.8296906352043152,0.128035768866539,0.1153690367937088,297.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.27886962890625,0.6093084216117859,0.050000000745058,0.047902263700962,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2842712402344,0.8375623822212219,0.1320061832666397,0.0924899578094482,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2846984863281,0.8736069202423096,0.150338739156723,0.1425158083438873,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2846984863281,0.8750263452529907,0.1508734375238418,0.6792895793914795,287.28533935546875,286.1499938964844,287.3739624023437,286.0726928710937,287.3713684082031,297.4662780761719,287.29052734375,1.0,0.2399779558181762,1.0,1.0,0.0,1.0,-1.2932308912277222,1.2932294607162476,1.4155158396533809e-06,0.9840964078903198,0.0,0.0,0.0,24.101701736450195,25.0,71.88221740722656,-0.0,176.36944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31170654296875,0.8323407769203186,0.1285545378923416,0.1158190742135047,297.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.30615234375,0.610656201839447,0.050000000745058,0.0478962138295173,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3117980957031,0.840316891670227,0.1325660198926925,0.092868223786354,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3122253417969,0.876708447933197,0.1509787738323211,0.1431033611297607,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.312255859375,0.8773999810218811,0.1511382758617401,0.6804007887840271,287.3128967285156,286.1499938964844,287.40460205078125,286.0984191894531,287.4019470214844,297.46990966796875,287.3182678222656,1.0,0.2402359694242477,1.0,1.0,0.0,1.0,-1.2962568998336792,1.2962554693222046,1.4213933354767503e-06,0.9865682721138,0.0,0.0,0.0,23.9975814819336,25.0,74.77469635009766,-0.0,177.13172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3401794433594,0.8350923657417297,0.1290945559740066,0.1162883341312408,297.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3344421386719,0.6120320558547974,0.050000000745058,0.0478900708258152,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3402709960937,0.8431847095489502,0.1331483125686645,0.0932622551918029,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407287597656,0.8799273371696472,0.1516417264938354,0.1437126696109771,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3407287597656,0.8798798322677612,0.1514232903718948,0.6816028952598572,287.3414001464844,286.1499938964844,287.4359741210937,286.1247253417969,287.4332580566406,297.4736328125,287.346923828125,1.0,0.240519180893898,1.0,1.0,0.0,1.0,-1.2994600534439087,1.299458622932434,1.4276284900915923e-06,0.989180326461792,0.0,0.0,0.0,23.8940544128418,25.0,77.49463653564453,-0.0,177.95669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3996887207031,0.8409125208854675,0.1302357316017151,0.1172821149230003,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3935852050781,0.6148297786712646,0.050000000745058,0.0478775389492511,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3998107910156,0.849268913269043,0.1343778222799301,0.0940958932042121,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4002685546875,0.8867100477218628,0.1530341058969497,0.1449943631887436,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4002380371094,0.8851545453071594,0.1520515382289886,0.6842696070671082,287.4009704589844,286.1499938964844,287.50067138671875,286.1788635253906,287.49786376953125,297.4811706542969,287.4067687988281,1.0,0.2411595582962036,1.0,1.0,0.0,1.0,-1.30637788772583,1.3063764572143557,1.4411431266125874e-06,0.9948068261146544,0.0,0.0,0.0,23.68918800354004,25.0,82.46918487548828,-0.0,179.79176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3996887207031,0.8409125208854675,0.1302357316017151,0.1172821149230003,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3935852050781,0.6148297786712646,0.050000000745058,0.0478775389492511,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3998107910156,0.849268913269043,0.1343778222799301,0.0940958932042121,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4002685546875,0.8867100477218628,0.1530341058969497,0.1449943631887436,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4002380371094,0.8851545453071594,0.1520515382289886,0.6842696070671082,287.4009704589844,286.1499938964844,287.50067138671875,286.1788635253906,287.49786376953125,297.4811706542969,287.4067687988281,1.0,0.2411595582962036,1.0,1.0,0.0,1.0,-1.30637788772583,1.3063764572143557,1.4411431266125874e-06,0.9948068261146544,0.0,0.0,0.0,23.68918800354004,25.0,82.46918487548828,-0.0,179.79176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4623413085937,0.8471845984458923,0.1314567178487777,0.1183480769395828,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559020996094,0.6176982522010803,0.050000000745058,0.0478647015988826,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46246337890625,0.8558403849601746,0.1356925219297409,0.0949893668293953,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.46295166015625,0.8939485549926758,0.1545141041278839,0.1463592201471328,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4629211425781,0.8908511400222778,0.1527560949325561,0.687280535697937,287.46368408203125,286.1499938964844,287.5676574707031,286.23468017578125,287.56475830078125,297.48883056640625,287.4697265625,1.0,0.2418985515832901,1.0,1.0,0.0,1.0,-1.313966989517212,1.3139654397964478,1.4560458794221631e-06,1.0009567737579346,0.0,0.0,0.0,23.487897872924805,25.0,86.81574249267578,-0.0,181.87635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
