time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4623413085937,0.8471845984458923,0.1314567178487777,0.1183480769395828,297.6517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559020996094,0.6176982522010803,0.050000000745058,0.0478647015988826,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.46246337890625,0.8558403849601746,0.1356925219297409,0.0949893668293953,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.46295166015625,0.8939485549926758,0.1545141041278839,0.1463592201471328,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4629211425781,0.8908511400222778,0.1527560949325561,0.687280535697937,287.46368408203125,286.1499938964844,287.5676574707031,286.23468017578125,287.56475830078125,297.48883056640625,287.4697265625,1.0,0.2418985515832901,1.0,1.0,0.0,1.0,-1.313966989517212,1.3139654397964478,1.4560458794221631e-06,1.0009567737579346,0.0,0.0,0.0,23.487897872924805,25.0,86.81574249267578,-0.0,181.87635803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5276794433594,0.8539344668388367,0.1327530443668365,0.1194822490215301,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5209350585937,0.6206546425819397,0.050000000745058,0.0478515997529029,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5278015136719,0.8629150390625,0.1370882391929626,0.0959398001432418,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5283203125,0.9016264081001282,0.1560778319835662,0.1478036344051361,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5282592773437,0.8969638347625732,0.1535331159830093,0.6906185150146484,287.529052734375,286.1499938964844,287.636474609375,286.2917785644531,287.633544921875,297.49658203125,287.5352783203125,1.0,0.2427332252264022,1.0,1.0,0.0,1.0,-1.3221940994262695,1.3221925497055054,1.4722944570166874e-06,1.0075995922088623,0.0,0.0,0.0,23.29070854187012,25.0,90.5617446899414,-0.0,184.2069396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5276794433594,0.8539344668388367,0.1327530443668365,0.1194822490215301,297.6610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5209350585937,0.6206546425819397,0.050000000745058,0.0478515997529029,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5278015136719,0.8629150390625,0.1370882391929626,0.0959398001432418,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5283203125,0.9016264081001282,0.1560778319835662,0.1478036344051361,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5282592773437,0.8969638347625732,0.1535331159830093,0.6906185150146484,287.529052734375,286.1499938964844,287.636474609375,286.2917785644531,287.633544921875,297.49658203125,287.5352783203125,1.0,0.2427332252264022,1.0,1.0,0.0,1.0,-1.3221940994262695,1.3221925497055054,1.4722944570166874e-06,1.0075995922088623,0.0,0.0,0.0,23.29070854187012,25.0,90.5617446899414,-0.0,184.2069396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59527587890625,0.8611856698989868,0.134121373295784,0.1206817030906677,297.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5882568359375,0.6237203478813171,0.050000000745058,0.0478382594883441,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5954284667969,0.8705055713653564,0.1385620534420013,0.0969451740384101,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5959167480469,0.9100214838981628,0.1577226221561432,0.1493251472711563,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5958557128906,0.9034915566444396,0.1543798595666885,0.6942715644836426,287.5966491699219,286.1499938964844,287.706787109375,286.3498229980469,287.7038269042969,297.5043640136719,287.60302734375,1.0,0.2436618357896804,1.0,1.0,0.0,1.0,-1.3310359716415403,1.331034541130066,1.4898670315233176e-06,1.0147130489349363,0.0,0.0,0.0,23.09815788269043,25.0,93.70499420166016,-0.0,186.7835998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59527587890625,0.8611856698989868,0.134121373295784,0.1206817030906677,297.6705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5882568359375,0.6237203478813171,0.050000000745058,0.0478382594883441,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5954284667969,0.8705055713653564,0.1385620534420013,0.0969451740384101,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5959167480469,0.9100214838981628,0.1577226221561432,0.1493251472711563,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5958557128906,0.9034915566444396,0.1543798595666885,0.6942715644836426,287.5966491699219,286.1499938964844,287.706787109375,286.3498229980469,287.7038269042969,297.5043640136719,287.60302734375,1.0,0.2436618357896804,1.0,1.0,0.0,1.0,-1.3310359716415403,1.331034541130066,1.4898670315233176e-06,1.0147130489349363,0.0,0.0,0.0,23.09815788269043,25.0,93.70499420166016,-0.0,186.7835998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6297912597656,0.8650049567222595,0.1348318010568618,0.1213052570819854,297.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6226806640625,0.625301718711853,0.050000000745058,0.0478315129876136,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.62994384765625,0.8744965195655823,0.1393276453018188,0.0974680632352829,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.63043212890625,0.9146286249160768,0.1585749089717865,0.1501143723726272,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.63037109375,0.907012701034546,0.1548288315534591,0.6962139010429382,287.6311950683594,286.1499938964844,287.7423400878906,286.3790588378906,287.7393798828125,297.5082702636719,287.6376342773437,1.0,0.2441612631082534,1.0,1.0,0.0,1.0,-1.3356828689575195,1.3356813192367554,1.4991487660154237e-06,1.0184417963027954,0.0,0.0,0.0,23.003835678100582,25.0,95.04550170898438,-0.0,188.16534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6647033691406,0.8689526319503784,0.1355582475662231,0.121943399310112,297.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.657470703125,0.6269194483757019,0.050000000745058,0.0478247180581092,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.66485595703125,0.8786152601242065,0.1401108652353286,0.098003402352333,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66534423828125,0.9194600582122804,0.159445658326149,0.1509211808443069,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6652526855469,0.9107675552368164,0.1552935391664505,0.6982274651527405,287.6661071777344,286.1499938964844,287.77813720703125,286.40838623046875,287.775146484375,297.5121459960937,287.6725769042969,1.0,0.2446826249361038,1.0,1.0,0.0,1.0,-1.3404688835144043,1.34046733379364,1.508742229816562e-06,1.0222755670547483,0.0,0.0,0.0,22.910802841186523,25.0,96.24070739746094,-0.0,189.6065826416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7355041503906,0.8772343397140503,0.1370583027601242,0.1232625693082809,297.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.72808837890625,0.6302770376205444,0.050000000745058,0.0478110052645206,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73565673828125,0.8872316479682922,0.1417295336723327,0.0991109311580658,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.73614501953125,0.9296491742134094,0.1612419486045837,0.1525871008634567,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7360534667969,0.9188979864120485,0.1562695056200027,0.7024657130241394,287.7369079589844,286.1499938964844,287.85009765625,286.4671325683594,287.8471069335937,297.5198974609375,287.7434387207031,1.0,0.2457912564277649,1.0,1.0,0.0,1.0,-1.3504526615142822,1.350451111793518,1.528867301203718e-06,1.0302540063858032,0.0,0.0,0.0,22.72903633117676,25.0,98.19178009033205,-0.0,192.6703948974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7355041503906,0.8772343397140503,0.1370583027601242,0.1232625693082809,297.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.72808837890625,0.6302770376205444,0.050000000745058,0.0478110052645206,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73565673828125,0.8872316479682922,0.1417295336723327,0.0991109311580658,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.73614501953125,0.9296491742134094,0.1612419486045837,0.1525871008634567,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7360534667969,0.9188979864120485,0.1562695056200027,0.7024657130241394,287.7369079589844,286.1499938964844,287.85009765625,286.4671325683594,287.8471069335937,297.5198974609375,287.7434387207031,1.0,0.2457912564277649,1.0,1.0,0.0,1.0,-1.3504526615142822,1.350451111793518,1.528867301203718e-06,1.0302540063858032,0.0,0.0,0.0,22.72903633117676,25.0,98.19178009033205,-0.0,192.6703948974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8072814941406,0.8860223293304443,0.1386177837848663,0.1246359497308731,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997131347656,0.6338201761245728,0.050000000745058,0.0477971509099006,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.80743408203125,0.896336019039154,0.143414705991745,0.1002654880285263,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80792236328125,0.9403001666069032,0.1631083190441131,0.1543199867010116,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.80780029296875,0.9277091026306152,0.1573047041893005,0.7069729566574097,287.80865478515625,286.1499938964844,287.9222717285156,286.525634765625,287.9193115234375,297.527587890625,287.8152160644531,1.0,0.2469855099916458,1.0,1.0,0.0,1.0,-1.3609611988067627,1.3609596490859983,1.5502179167015129e-06,1.0386273860931396,0.0,0.0,0.0,22.553455352783203,25.0,99.54917907714844,-0.0,195.97482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8072814941406,0.8860223293304443,0.1386177837848663,0.1246359497308731,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7997131347656,0.6338201761245728,0.050000000745058,0.0477971509099006,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.80743408203125,0.896336019039154,0.143414705991745,0.1002654880285263,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80792236328125,0.9403001666069032,0.1631083190441131,0.1543199867010116,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.80780029296875,0.9277091026306152,0.1573047041893005,0.7069729566574097,287.80865478515625,286.1499938964844,287.9222717285156,286.525634765625,287.9193115234375,297.527587890625,287.8152160644531,1.0,0.2469855099916458,1.0,1.0,0.0,1.0,-1.3609611988067627,1.3609596490859983,1.5502179167015129e-06,1.0386273860931396,0.0,0.0,0.0,22.553455352783203,25.0,99.54917907714844,-0.0,195.97482299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87957763671875,0.8952935338020325,0.1402321010828018,0.1260594874620437,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8719177246094,0.6375753283500671,0.050000000745058,0.0477831959724426,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8797302246094,0.9059596657752992,0.1451620310544967,0.101464107632637,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802185058594,0.9511393904685974,0.1650405675172805,0.1561159640550613,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88006591796875,0.9370133280754088,0.1583952456712722,0.7117322683334351,287.88092041015625,286.1499938964844,287.9942626953125,286.58355712890625,287.9913330078125,297.53515625,287.887451171875,1.0,0.2482620775699615,1.0,1.0,0.0,1.0,-1.371960997581482,1.3719593286514282,1.57275599121931e-06,1.047370433807373,0.0,0.0,0.0,22.38465881347656,25.0,100.30943298339844,-0.0,199.5171661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87957763671875,0.8952935338020325,0.1402321010828018,0.1260594874620437,297.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8719177246094,0.6375753283500671,0.050000000745058,0.0477831959724426,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8797302246094,0.9059596657752992,0.1451620310544967,0.101464107632637,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802185058594,0.9511393904685974,0.1650405675172805,0.1561159640550613,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.88006591796875,0.9370133280754088,0.1583952456712722,0.7117322683334351,287.88092041015625,286.1499938964844,287.9942626953125,286.58355712890625,287.9913330078125,297.53515625,287.887451171875,1.0,0.2482620775699615,1.0,1.0,0.0,1.0,-1.371960997581482,1.3719593286514282,1.57275599121931e-06,1.047370433807373,0.0,0.0,0.0,22.38465881347656,25.0,100.30943298339844,-0.0,199.5171661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95196533203125,0.9050459265708924,0.1418966650962829,0.127529039978981,297.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9442749023437,0.6415681838989258,0.050000000745058,0.0477691777050495,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9521179199219,0.9167974591255188,0.1469670683145523,0.102703720331192,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9526062011719,0.9619188904762268,0.1670343577861786,0.1579710096120834,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9524230957031,0.9466189742088318,0.1595369726419448,0.7167254090309143,287.95330810546875,286.1499938964844,288.0656433105469,286.6404724121094,288.0627746582031,297.5426025390625,287.95977783203125,1.0,0.2496173679828643,1.0,1.0,0.0,1.0,-1.383416771888733,1.3834152221679688,1.5964394606271526e-06,1.05645751953125,0.0,0.0,0.0,22.223276138305664,25.0,100.47246551513672,-0.0,203.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.95196533203125,0.9050459265708924,0.1418966650962829,0.127529039978981,297.7180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9442749023437,0.6415681838989258,0.050000000745058,0.0477691777050495,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9521179199219,0.9167974591255188,0.1469670683145523,0.102703720331192,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9526062011719,0.9619188904762268,0.1670343577861786,0.1579710096120834,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9524230957031,0.9466189742088318,0.1595369726419448,0.7167254090309143,287.95330810546875,286.1499938964844,288.0656433105469,286.6404724121094,288.0627746582031,297.5426025390625,287.95977783203125,1.0,0.2496173679828643,1.0,1.0,0.0,1.0,-1.383416771888733,1.3834152221679688,1.5964394606271526e-06,1.05645751953125,0.0,0.0,0.0,22.223276138305664,25.0,100.47246551513672,-0.0,203.2940673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9880676269531,0.9103460907936096,0.1427465081214904,0.1282799541950225,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9803466796875,0.6436614394187927,0.050000000745058,0.0477621518075466,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9882202148437,0.9226198196411132,0.1478900015354156,0.1033380404114723,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9887084960937,0.9672176837921144,0.1680531203746795,0.1589195430278778,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.988525390625,0.9514761567115784,0.1601257920265197,0.7193042635917664,287.9893798828125,286.1499938964844,288.1009521484375,286.66845703125,288.09814453125,297.5462646484375,287.99578857421875,1.0,0.2503235042095184,1.0,1.0,0.0,1.0,-1.3893054723739624,1.3893039226531982,1.6086992218333762e-06,1.061123013496399,0.0,0.0,0.0,22.14558219909668,25.0,100.3295669555664,-0.0,205.2696990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0240173339844,0.9159757494926452,0.1436072289943695,0.1290408670902252,297.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0163269042969,0.6458231210708618,0.050000000745058,0.0477551259100437,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.024169921875,0.9286248683929444,0.1488256454467773,0.1039814502000808,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.024658203125,0.972423255443573,0.1690855920314788,0.1598812937736511,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.02447509765625,0.9563390612602234,0.1607257425785064,0.7219343185424805,288.0253295898437,286.1499938964844,288.135986328125,286.696044921875,288.1331787109375,297.5498962402344,288.0316772460937,1.0,0.251047819852829,1.0,1.0,0.0,1.0,-1.395294427871704,1.39529287815094,1.6212281934713246e-06,1.06586492061615,0.0,0.0,0.0,22.069974899291992,28.0,100.03618621826172,-0.0,207.30239868164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0953063964844,0.9122573733329772,0.1453558653593063,0.1306169033050537,297.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.087646484375,0.6411219835281372,0.050000000745058,0.0477705001831054,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.9249615669250488,0.1507301330566406,0.1053144335746765,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0959167480469,0.9691236615180968,0.17118701338768,0.1618702262639999,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0957336425781,0.9510788321495056,0.161954328417778,0.7274703979492188,288.0965576171875,286.1499938964844,288.20489501953125,286.7498779296875,288.2021789550781,297.55694580078125,288.102783203125,1.0,0.253677636384964,1.0,1.0,0.0,1.0,-1.407837986946106,1.4078363180160522,1.647670273996482e-06,1.075789451599121,0.0,0.0,0.0,22.67491149902344,31.0,99.00450134277344,-0.0,213.439193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0953063964844,0.9122573733329772,0.1453558653593063,0.1306169033050537,297.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.087646484375,0.6411219835281372,0.050000000745058,0.0477705001831054,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.095458984375,0.9249615669250488,0.1507301330566406,0.1053144335746765,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0959167480469,0.9691236615180968,0.17118701338768,0.1618702262639999,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0957336425781,0.9510788321495056,0.161954328417778,0.7274703979492188,288.0965576171875,286.1499938964844,288.20489501953125,286.7498779296875,288.2021789550781,297.55694580078125,288.102783203125,1.0,0.253677636384964,1.0,1.0,0.0,1.0,-1.407837986946106,1.4078363180160522,1.647670273996482e-06,1.075789451599121,0.0,0.0,0.0,22.67491149902344,31.0,99.00450134277344,-0.0,213.439193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1654052734375,0.898536741733551,0.1471325159072876,0.1322436332702636,297.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578674316406,0.6302355527877808,0.050000000745058,0.0478106178343296,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.16552734375,0.9102156162261964,0.15267114341259,0.1066927760839462,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1659851074219,0.9550979733467102,0.1733299195766449,0.1639250963926315,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1658020019531,0.934280812740326,0.1632133275270462,0.7332707643508911,288.1665954589844,286.1499938964844,288.2719421386719,286.80157470703125,288.26934814453125,297.5637512207031,288.1726379394531,1.0,0.2571520209312439,1.0,1.0,0.0,1.0,-1.4209232330322266,1.4209215641021729,1.6755518572608707e-06,1.0861400365829468,0.0,0.0,0.0,23.918100357055664,34.0,97.38408660888672,-0.0,221.42965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1654052734375,0.898536741733551,0.1471325159072876,0.1322436332702636,297.7454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1578674316406,0.6302355527877808,0.050000000745058,0.0478106178343296,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.16552734375,0.9102156162261964,0.15267114341259,0.1066927760839462,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1659851074219,0.9550979733467102,0.1733299195766449,0.1639250963926315,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1658020019531,0.934280812740326,0.1632133275270462,0.7332707643508911,288.1665954589844,286.1499938964844,288.2719421386719,286.80157470703125,288.26934814453125,297.5637512207031,288.1726379394531,1.0,0.2571520209312439,1.0,1.0,0.0,1.0,-1.4209232330322266,1.4209215641021729,1.6755518572608707e-06,1.0861400365829468,0.0,0.0,0.0,23.918100357055664,34.0,97.38408660888672,-0.0,221.42965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2338562011719,0.8808749318122864,0.1489308774471283,0.1339083760976791,297.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2264709472656,0.6165370345115662,0.050000000745058,0.0478689223527908,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2340087890625,0.8921792507171631,0.1546415090560913,0.1081061884760856,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.23443603515625,0.9346445202827454,0.1755073517560959,0.1660322546958923,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.9120693206787108,0.1644952893257141,0.7392681241035461,288.2350158691406,286.1499938964844,288.3367614746094,286.8507995605469,288.33428955078125,297.5701904296875,288.2408447265625,1.0,0.2612491846084595,1.0,1.0,0.0,1.0,-1.4344173669815063,1.434415578842163,1.7046268112608232e-06,1.096813440322876,0.0,0.0,0.0,25.631553649902344,37.0,95.16425323486328,-0.0,230.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2338562011719,0.8808749318122864,0.1489308774471283,0.1339083760976791,297.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2264709472656,0.6165370345115662,0.050000000745058,0.0478689223527908,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2340087890625,0.8921792507171631,0.1546415090560913,0.1081061884760856,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.23443603515625,0.9346445202827454,0.1755073517560959,0.1660322546958923,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2342224121094,0.9120693206787108,0.1644952893257141,0.7392681241035461,288.2350158691406,286.1499938964844,288.3367614746094,286.8507995605469,288.33428955078125,297.5701904296875,288.2408447265625,1.0,0.2612491846084595,1.0,1.0,0.0,1.0,-1.4344173669815063,1.434415578842163,1.7046268112608232e-06,1.096813440322876,0.0,0.0,0.0,25.631553649902344,37.0,95.16425323486328,-0.0,230.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3002624511719,0.8624681234359741,0.1507458537817001,0.1356022953987121,297.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2930603027344,0.6006327271461487,0.050000000745058,0.047941118478775,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3003845214844,0.8734822273254395,0.156634584069252,0.1095468625426292,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30078125,0.9123461842536926,0.1777131706476211,0.1681814789772033,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.8908537030220032,0.165793776512146,0.7454124689102173,288.30133056640625,286.1499938964844,288.3988647460937,286.89715576171875,288.39654541015625,297.5762634277344,288.3069152832031,1.0,0.2657952308654785,1.0,1.0,0.0,1.0,-1.4482229948043823,1.448221206665039,1.7347153971059015e-06,1.1077358722686768,0.0,0.0,0.0,27.704879760742188,40.0,92.34141540527344,-0.0,241.48873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3002624511719,0.8624681234359741,0.1507458537817001,0.1356022953987121,297.7624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2930603027344,0.6006327271461487,0.050000000745058,0.047941118478775,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3003845214844,0.8734822273254395,0.156634584069252,0.1095468625426292,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30078125,0.9123461842536926,0.1777131706476211,0.1681814789772033,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3005676269531,0.8908537030220032,0.165793776512146,0.7454124689102173,288.30133056640625,286.1499938964844,288.3988647460937,286.89715576171875,288.39654541015625,297.5762634277344,288.3069152832031,1.0,0.2657952308654785,1.0,1.0,0.0,1.0,-1.4482229948043823,1.448221206665039,1.7347153971059015e-06,1.1077358722686768,0.0,0.0,0.0,27.704879760742188,40.0,92.34141540527344,-0.0,241.48873901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33251953125,0.8536678552627563,0.1516580730676651,0.1364578157663345,297.7664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3254699707031,0.5923876166343689,0.050000000745058,0.0479813702404499,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3326721191406,0.864477276802063,0.1576376110315323,0.1102751642465591,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33306884765625,0.9021831154823304,0.1788248717784881,0.1692690402269363,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328552246094,0.8807412981987,0.1664473712444305,0.7485263347625732,288.3335876464844,286.1499938964844,288.4288024902344,286.91912841796875,288.4265441894531,297.5791320800781,288.3390197753906,1.0,0.2681939005851745,1.0,1.0,0.0,1.0,-1.4552162885665894,1.455214500427246,1.7500902913525351e-06,1.1132705211639404,0.0,0.0,0.0,28.849449157714844,40.0,90.70197296142578,-0.0,247.1753845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3641357421875,0.8453088402748108,0.1525726020336151,0.1373179256916046,297.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3572082519531,0.5841711759567261,0.050000000745058,0.0480239428579807,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3642578125,0.8559037446975708,0.1586444824934005,0.1110079586505889,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3646545410156,0.8928020000457764,0.1799414455890655,0.1703639030456543,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644104003906,0.8710482120513916,0.1671029329299926,0.7516615986824036,288.3651428222656,286.1499938964844,288.4579162597656,286.94024658203125,288.4557189941406,297.5819396972656,288.3704528808594,1.0,0.2706581056118011,1.0,1.0,0.0,1.0,-1.462257742881775,1.4622559547424316,1.765662318575778e-06,1.118844747543335,0.0,0.0,0.0,30.05443382263184,43.0,88.91542053222656,-0.0,253.0841217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.425048828125,0.8300366997718811,0.154405727982521,0.1390480399131775,297.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.41845703125,0.5682634711265564,0.050000000745058,0.0481147654354572,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4251708984375,0.8402988314628601,0.1606674790382385,0.112484686076641,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.425537109375,0.8753840327262878,0.1821855306625366,0.1725706905126571,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4253234863281,0.8533061742782593,0.1684165447950363,0.7579753994941711,288.426025390625,286.1499938964844,288.5134582519531,286.979736328125,288.51141357421875,297.58721923828125,288.4309997558594,1.0,0.27573162317276,1.0,1.0,0.0,1.0,-1.4764453172683716,1.4764435291290283,1.797317622731498e-06,1.1300818920135498,0.0,0.0,0.0,32.61231994628906,46.0,84.88406372070312,-0.0,265.4795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.425048828125,0.8300366997718811,0.154405727982521,0.1390480399131775,297.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.41845703125,0.5682634711265564,0.050000000745058,0.0481147654354572,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4251708984375,0.8402988314628601,0.1606674790382385,0.112484686076641,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.425537109375,0.8753840327262878,0.1821855306625366,0.1725706905126571,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4253234863281,0.8533061742782593,0.1684165447950363,0.7579753994941711,288.426025390625,286.1499938964844,288.5134582519531,286.979736328125,288.51141357421875,297.58721923828125,288.4309997558594,1.0,0.27573162317276,1.0,1.0,0.0,1.0,-1.4764453172683716,1.4764435291290283,1.797317622731498e-06,1.1300818920135498,0.0,0.0,0.0,32.61231994628906,46.0,84.88406372070312,-0.0,265.4795837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48260498046875,0.8163140416145325,0.1562398225069046,0.140786126255989,297.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.47637939453125,0.553492546081543,0.050000000745058,0.0482117682695388,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48272705078125,0.8266061544418335,0.1626987606287002,0.1139726564288139,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4830627441406,0.8600187301635742,0.1844386905431747,0.174793854355812,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4828491210937,0.8378148674964905,0.1697281897068023,0.7643172144889832,288.4834899902344,286.1499938964844,288.5650634765625,287.0152282714844,288.5632019042969,297.59210205078125,288.4881286621094,1.0,0.28094083070755,1.0,1.0,0.0,1.0,-1.490716814994812,1.4907149076461792,1.8295394283995847e-06,1.1413942575454712,0.0,0.0,0.0,35.33145523071289,34.0,80.25598907470703,-0.0,278.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48260498046875,0.8163140416145325,0.1562398225069046,0.140786126255989,297.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.47637939453125,0.553492546081543,0.050000000745058,0.0482117682695388,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48272705078125,0.8266061544418335,0.1626987606287002,0.1139726564288139,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4830627441406,0.8600187301635742,0.1844386905431747,0.174793854355812,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4828491210937,0.8378148674964905,0.1697281897068023,0.7643172144889832,288.4834899902344,286.1499938964844,288.5650634765625,287.0152282714844,288.5632019042969,297.59210205078125,288.4881286621094,1.0,0.28094083070755,1.0,1.0,0.0,1.0,-1.490716814994812,1.4907149076461792,1.8295394283995847e-06,1.1413942575454712,0.0,0.0,0.0,35.33145523071289,34.0,80.25598907470703,-0.0,278.546630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5363464355469,0.8286921381950378,0.1580825001001358,0.1423821747303009,297.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.530517578125,0.5617449283599854,0.050000000745058,0.0481556504964828,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364685058594,0.839313805103302,0.1647428721189499,0.1153540760278701,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367736816406,0.8741123676300049,0.1867014616727829,0.1768710762262344,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5365600585937,0.8496533036231995,0.1710408926010131,0.7699243426322937,288.5371398925781,286.1499938964844,288.61236572265625,287.0463562011719,288.6106872558594,297.5966491699219,288.5414123535156,1.0,0.2807038426399231,1.0,1.0,0.0,1.0,-1.5034501552581787,1.503448247909546,1.8586229089123665e-06,1.1515060663223269,0.0,0.0,0.0,34.1480827331543,25.0,75.00299835205078,-0.0,281.1687927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5363464355469,0.8286921381950378,0.1580825001001358,0.1423821747303009,297.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.530517578125,0.5617449283599854,0.050000000745058,0.0481556504964828,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5364685058594,0.839313805103302,0.1647428721189499,0.1153540760278701,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5367736816406,0.8741123676300049,0.1867014616727829,0.1768710762262344,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5365600585937,0.8496533036231995,0.1710408926010131,0.7699243426322937,288.5371398925781,286.1499938964844,288.61236572265625,287.0463562011719,288.6106872558594,297.5966491699219,288.5414123535156,1.0,0.2807038426399231,1.0,1.0,0.0,1.0,-1.5034501552581787,1.503448247909546,1.8586229089123665e-06,1.1515060663223269,0.0,0.0,0.0,34.1480827331543,25.0,75.00299835205078,-0.0,281.1687927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.566162109375,0.8455106019973755,0.1591875851154327,0.14329394698143,297.79693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56060791015625,0.5747515559196472,0.050000000745058,0.0480758920311927,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5662536621094,0.8568553328514099,0.1659674942493438,0.116146445274353,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5665588378906,0.8935238122940063,0.188052624464035,0.1780635863542556,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5663452148437,0.8670323491096497,0.1718267798423767,0.7730538845062256,288.5669250488281,286.1499938964844,288.6381530761719,287.0625915527344,288.6365966796875,297.59930419921875,288.5709533691406,1.0,0.2793101072311401,1.0,1.0,0.0,1.0,-1.5105890035629272,1.510587215423584,1.8750565686787013e-06,1.1571731567382812,0.0,0.0,0.0,32.26259994506836,25.0,71.59752655029297,-0.0,279.51123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.58575439453125,0.8621944189071655,0.159953698515892,0.143913596868515,297.7998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.58038330078125,0.5872954726219177,0.050000000745058,0.04800695925951,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5858764648437,0.8742753267288208,0.1668164134025573,0.1166859045624733,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5861511230469,0.912757933139801,0.188987985253334,0.178875520825386,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5859375,0.8843753337860107,0.1723716855049133,0.7751598954200745,288.58648681640625,286.1499938964844,288.6549072265625,287.07275390625,288.6534423828125,297.6011047363281,288.59033203125,1.0,0.2778924703598022,1.0,1.0,0.0,1.0,-1.5154008865356443,1.5153990983963013,1.886189579636266e-06,1.1609960794448853,0.0,0.0,0.0,30.60804557800293,25.0,69.1379165649414,-0.0,277.3934020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4335327148437,0.881435215473175,0.1614745110273361,0.1447772085666656,297.8047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1068725585937,0.6004535555839539,0.050000000745058,0.0479413345456123,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4420471191406,0.8941551446914673,0.1683333069086074,0.1174168810248375,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.46551513671875,0.9362338185310364,0.1905977129936218,0.1799626797437667,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.44830322265625,0.9038587808609008,0.1734650582075119,0.7781445384025574,289.4945678710937,286.1499938964844,288.6742858886719,287.08404541015625,288.67291259765625,297.6036682128906,289.76824951171875,1.0,0.2770934104919433,1.0,1.0,0.0,1.0,-1.5221203565597534,1.5221184492111206,1.9017568320123248e-06,1.1662876605987549,0.9931776523590088,0.9931776523590088,0.0,29.07269096374512,25.0,-3226.1611328125,-0.0,276.4195861816406,1.0,291.3821105957031,289.168212890625,293.28582763671875,294.1137084960937,293.1499938964844,293.1499938964844,283.1499938964844,1508.823486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2607459723949432,1.0,0.0,0.0,0.8002292513847351,0.8002350926399231,6.271127261925359e-08,4.2259931564331055,4.225983142852783,1.0119804755959194e-05,0.0,0.0,-0.0,5004.36669921875,0.0,16.579030990600586,1889.35107421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
