time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6413269042969,0.9215279221534728,0.1648179441690445,0.1471216976642608,297.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.71783447265625,0.6229779124259949,0.050000000745058,0.0478397645056247,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6378173828125,0.9359670281410216,0.1713907122611999,0.1190963834524154,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6275634765625,0.9772324562072754,0.1937248855829239,0.1823041290044784,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6353759765625,0.9460400342941284,0.176003023982048,0.7866732478141785,289.6141662597656,286.1499938964844,288.6923217773437,287.09405517578125,288.6910400390625,297.61053466796875,289.4261169433594,1.0,0.2769023180007934,1.0,1.0,0.0,1.0,-1.5398668050765991,1.5398648977279663,1.943252300407039e-06,1.1802475452423096,1.0,1.0,0.0,26.83662986755371,25.0,194.5411529541016,-0.0,278.55938720703125,1.0,288.5008239746094,289.7794189453125,293.00494384765625,294.74853515625,293.1499938964844,293.1499938964844,283.1499938964844,2150.285888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438209176063538,1.0,0.0,0.0,0.976675033569336,0.976676881313324,6.453358736280279e-08,4.264733791351318,4.264723777770996,9.79608557827305e-06,0.0,0.0,-0.0,5150.041015625,0.0,28.61034202575684,1895.2747802734373,0.0,661.3074951171875,0.2516860663890838,1.0,0.0,3.0,1.0,0.0
11876220,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925842285156,0.9423502683639526,0.1621605157852172,0.1476924419403076,297.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8203125,0.6334066390991211,0.050000000745058,0.0477971732616424,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872131347656,0.9575709104537964,0.169970691204071,0.119983784854412,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4755249023437,0.9904223084449768,0.1938232332468032,0.1810551583766937,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.484130859375,0.9661401510238647,0.1744780391454696,0.790756106376648,286.456787109375,286.1499938964844,288.7241516113281,287.10986328125,288.7231140136719,297.6176452636719,286.28033447265625,1.0,0.2763980627059936,1.0,1.0,0.0,1.0,-1.5449936389923096,1.5449916124343872,1.9557335235731443e-06,1.184633493423462,0.990721881389618,0.990721881389618,0.0,25.866226196289062,43.0,5932.4462890625,-0.0,278.3251037597656,1.0,284.6885681152344,286.19293212890625,291.3727722167969,293.3165283203125,293.1499938964844,293.1499938964844,283.1499938964844,5025.35400390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067727088928223,1.0,0.0,0.0,1.4874370098114014,1.487440824508667,1.476303026493042e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,4303.57373046875,0.0,100.85244750976562,1895.43701171875,0.0,2533.505615234375,0.3761369585990906,1.0,0.0,3.0,1.0,0.0
11876280,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925842285156,0.9423502683639526,0.1621605157852172,0.1476924419403076,297.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8203125,0.6334066390991211,0.050000000745058,0.0477971732616424,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872131347656,0.9575709104537964,0.169970691204071,0.119983784854412,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4755249023437,0.9904223084449768,0.1938232332468032,0.1810551583766937,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.484130859375,0.9661401510238647,0.1744780391454696,0.790756106376648,286.456787109375,286.1499938964844,288.7241516113281,287.10986328125,288.7231140136719,297.6176452636719,286.28033447265625,1.0,0.2763980627059936,1.0,1.0,0.0,1.0,-1.5449936389923096,1.5449916124343872,1.9557335235731443e-06,1.184633493423462,0.990721881389618,0.990721881389618,0.0,25.866226196289062,43.0,5932.4462890625,-0.0,278.3251037597656,1.0,284.6885681152344,286.19293212890625,291.3727722167969,293.3165283203125,293.1499938964844,293.1499938964844,283.1499938964844,5025.35400390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067727088928223,1.0,0.0,0.0,1.4874370098114014,1.487440824508667,1.476303026493042e-07,4.265923500061035,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,4303.57373046875,0.0,100.85244750976562,1895.43701171875,0.0,2533.505615234375,0.3761369585990906,1.0,0.0,3.0,1.0,0.0
11876340,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8192539215087891,0.1530179381370544,0.1403615027666092,297.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949462890625,0.556705892086029,0.050000000745058,0.0481892526149749,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.833851158618927,0.1624875217676162,0.1155401170253753,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.870966374874115,0.1862671226263046,0.1789647936820984,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8405377268791199,0.1665891855955124,0.7611967921257019,285.0729064941406,286.1499938964844,288.75,287.119873046875,288.7491455078125,297.59246826171875,285.0086975097656,1.0,0.280684232711792,1.0,1.0,0.0,1.0,-1.4933642148971558,1.4933624267578125,1.8360678950557483e-06,1.1439783573150637,0.9655970335006714,0.9655970335006714,0.0,34.82467269897461,31.0,9327.2392578125,-0.0,278.4190979003906,1.0,283.4266052246094,284.7178649902344,290.04901123046875,291.330078125,293.1499938964844,293.1499938964844,283.1499938964844,8625.3359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774455547332764,1.0,0.0,0.0,1.9126452207565308,1.9126516580581665,2.440968955852441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.7353515625,0.0,215.6639099121093,1895.4371337890625,0.0,2267.23583984375,0.4800980687141418,1.0,0.0,3.0,1.0,0.0
11876400,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8192539215087891,0.1530179381370544,0.1403615027666092,297.77947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949462890625,0.556705892086029,0.050000000745058,0.0481892526149749,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.833851158618927,0.1624875217676162,0.1155401170253753,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.870966374874115,0.1862671226263046,0.1789647936820984,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8405377268791199,0.1665891855955124,0.7611967921257019,285.0729064941406,286.1499938964844,288.75,287.119873046875,288.7491455078125,297.59246826171875,285.0086975097656,1.0,0.280684232711792,1.0,1.0,0.0,1.0,-1.4933642148971558,1.4933624267578125,1.8360678950557483e-06,1.1439783573150637,0.9655970335006714,0.9655970335006714,0.0,34.82467269897461,31.0,9327.2392578125,-0.0,278.4190979003906,1.0,283.4266052246094,284.7178649902344,290.04901123046875,291.330078125,293.1499938964844,293.1499938964844,283.1499938964844,8625.3359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774455547332764,1.0,0.0,0.0,1.9126452207565308,1.9126516580581665,2.440968955852441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.7353515625,0.0,215.6639099121093,1895.4371337890625,0.0,2267.23583984375,0.4800980687141418,1.0,0.0,3.0,1.0,0.0
11876460,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60400390625,0.7749052047729492,0.1459422409534454,0.1335455775260925,297.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.5316586494445801,0.050000000745058,0.048388622701168,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60308837890625,0.7923029065132141,0.1560234278440475,0.1108442693948745,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.8289892077445984,0.1794723570346832,0.172309935092926,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.7979347705841064,0.1590124517679214,0.726730465888977,284.5995483398437,286.1499938964844,288.7728576660156,287.1249389648437,288.77197265625,297.5402526855469,284.57867431640625,1.0,0.2765964269638061,1.0,1.0,0.0,1.0,-1.430413007736206,1.4304113388061523,1.6960945004029782e-06,1.0937762260437012,0.941159725189209,0.941159725189209,0.0,38.72590637207031,25.0,9943.626953125,-0.0,261.15753173828125,1.0,283.1840515136719,284.2710266113281,289.5228881835937,290.4266662597656,293.1499938964844,293.1499938964844,283.1499938964844,12390.4921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463764309883118,1.0,0.0,0.0,2.244537591934204,2.244546413421631,3.361608378327219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.760498046875,0.0,350.8978576660156,1895.4371337890625,0.0,1216.0150146484375,0.5614867806434631,1.0,0.0,3.0,1.0,0.0
11876520,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60400390625,0.7749052047729492,0.1459422409534454,0.1335455775260925,297.7326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.63751220703125,0.5316586494445801,0.050000000745058,0.048388622701168,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.60308837890625,0.7923029065132141,0.1560234278440475,0.1108442693948745,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6012878417969,0.8289892077445984,0.1794723570346832,0.172309935092926,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.7979347705841064,0.1590124517679214,0.726730465888977,284.5995483398437,286.1499938964844,288.7728576660156,287.1249389648437,288.77197265625,297.5402526855469,284.57867431640625,1.0,0.2765964269638061,1.0,1.0,0.0,1.0,-1.430413007736206,1.4304113388061523,1.6960945004029782e-06,1.0937762260437012,0.941159725189209,0.941159725189209,0.0,38.72590637207031,25.0,9943.626953125,-0.0,261.15753173828125,1.0,283.1840515136719,284.2710266113281,289.5228881835937,290.4266662597656,293.1499938964844,293.1499938964844,283.1499938964844,12390.4921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463764309883118,1.0,0.0,0.0,2.244537591934204,2.244546413421631,3.361608378327219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3349.760498046875,0.0,350.8978576660156,1895.4371337890625,0.0,1216.0150146484375,0.5614867806434631,1.0,0.0,3.0,1.0,0.0
11876580,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4476928710937,0.7641496062278748,0.1418881118297577,0.1293715536594391,297.69512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.460693359375,0.5296155214309692,0.1004987210035324,0.0484082698822021,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.447265625,0.7818295359611511,0.1519778072834015,0.1076806262135505,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4465026855469,0.8195554614067078,0.1751362383365631,0.1677444875240326,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4472045898437,0.7853832244873047,0.1536790877580642,0.7008028626441956,284.44580078125,286.1499938964844,288.79443359375,287.1263732910156,288.79351806640625,297.4898986816406,284.4366149902344,1.0,0.2704679071903229,1.0,1.0,0.0,1.0,-1.3850141763687134,1.3850125074386597,1.5995069588825572e-06,1.057460904121399,0.9186938405036926,0.9186938405036926,0.0,38.4291877746582,25.0,9969.537109375,-0.0,242.07069396972656,1.0,283.1537170410156,284.1260986328125,289.474609375,290.2229919433594,293.1499938964844,293.1499938964844,283.1499938964844,15757.5625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193349123001099,1.0,0.0,0.0,2.475648641586304,2.4756596088409424,4.089510809990317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3212.714599609375,0.0,474.3052673339844,1895.4371337890625,0.0,569.9354858398438,0.6156042218208313,1.0,0.0,3.0,1.0,0.0
11876640,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4408874511719,0.7668830752372742,0.1416799128055572,0.1291261166334152,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4529724121094,0.5518381595611572,0.1005203425884246,0.0528117790818214,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.44049072265625,0.7847248315811157,0.1517610102891922,0.1074864864349365,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43975830078125,0.822365403175354,0.1749012470245361,0.1674634367227554,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4404296875,0.7881466150283813,0.1533709615468979,0.6991465091705322,284.4390563964844,286.1499938964844,288.79595947265625,287.1263732910156,288.7950439453125,297.487060546875,284.430419921875,1.0,0.2701017558574676,1.0,1.0,0.0,1.0,-1.3873836994171145,1.3873820304870603,1.6037830619097804e-06,1.058657169342041,0.9171122908592224,0.9171122908592224,0.0,37.83395004272461,43.0,9978.451171875,-0.0,241.6103057861328,1.0,283.1531677246094,284.1200256347656,289.4815368652344,290.2230529785156,293.1499938964844,293.1499938964844,283.1499938964844,15963.5791015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115310549736023,1.0,0.0,0.0,2.487619638442993,2.487630605697632,4.129155968257692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3208.901123046875,0.0,481.4906921386719,1895.4371337890625,0.0,543.5895385742188,0.6215588450431824,1.0,0.0,3.0,1.0,0.0
11876700,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4158935546875,0.7805843353271484,0.1403635144233703,0.1276087015867233,297.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.41668701171875,0.6913143992424011,0.1003662645816803,0.09287029504776,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4158020019531,0.7990546226501465,0.1503570675849914,0.1062606871128082,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4156799316406,0.8361682891845703,0.1733689904212951,0.165674015879631,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4158020019531,0.8013224005699158,0.1512421369552612,0.6881144642829895,284.41552734375,286.1499938964844,288.8075866699219,287.12579345703125,288.8066711425781,297.4501037597656,284.4136047363281,1.0,0.2713420987129211,1.0,1.0,0.0,1.0,-1.416833758354187,1.4168320894241333,1.6666371038809302e-06,1.0827349424362185,0.9052859544754028,0.9052859544754028,0.0,35.424198150634766,43.0,10201.923828125,-0.0,247.5961151123047,1.0,283.15087890625,284.09716796875,289.56768798828125,290.2767639160156,293.1499938964844,293.1499938964844,283.1499938964844,17729.412109375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4595815241336822,1.0,0.0,0.0,2.587443351745605,2.5874552726745605,4.467196106361371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.1923828125,0.0,544.2462768554688,1895.4371337890625,0.0,397.20751953125,0.6436943411827087,1.0,0.0,3.0,1.0,0.0
11876760,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983459472656,0.7629370093345642,0.1393207460641861,0.1266493201255798,297.5870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3993530273437,0.6840969920158386,0.1001396775245666,0.09578587859869,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.398193359375,0.7806342840194702,0.1492102444171905,0.1054468974471092,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3978576660156,0.8187113404273987,0.1721188575029373,0.1644628047943115,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3981628417969,0.7815127372741699,0.1492963433265686,0.6794590950012207,284.3974914550781,286.1499938964844,288.8192138671875,287.1243896484375,288.8182983398437,297.39947509765625,284.3935546875,1.0,0.2733846008777618,1.0,1.0,0.0,1.0,-1.4063695669174194,1.4063678979873655,1.644458052396658e-06,1.0745233297348022,0.8934294581413269,0.8934294581413269,0.0,37.98667526245117,31.0,10204.732421875,-0.0,249.5284423828125,1.0,283.1502380371094,284.0736083984375,289.6957397460937,290.3880920410156,293.1499938964844,293.1499938964844,283.1499938964844,19170.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4229815900325775,1.0,0.0,0.0,2.6535391807556152,2.653551816940308,4.698339068909263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.490234375,0.0,589.8790283203125,1895.4371337890625,0.0,318.1628112792969,0.6572456955909729,1.0,0.0,3.0,1.0,0.0
11876820,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3678894042969,0.7574782967567444,0.137840136885643,0.1251629739999771,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.368408203125,0.6814923882484436,0.1000019535422325,0.0957183390855789,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677978515625,0.7746922969818115,0.147511750459671,0.1041405722498893,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3676452636719,0.8130653500556946,0.1702839136123657,0.1625449061393737,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3678283691406,0.7727310061454773,0.1459948122501373,0.663837730884552,284.3674621582031,286.1499938964844,288.84259033203125,287.1192321777344,288.8416442871094,297.33416748046875,284.365478515625,1.0,0.2697117924690246,1.0,1.0,0.0,1.0,-1.3818799257278442,1.3818782567977903,1.5930322661006358e-06,1.055012822151184,0.8694403171539307,0.8694403171539307,0.0,38.05745697021485,25.0,10074.9423828125,-0.0,239.9665985107422,1.0,283.1500244140625,284.0458679199219,289.9604187011719,290.6449890136719,293.1499938964844,293.1499938964844,283.1499938964844,21010.458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391882061958313,1.0,0.0,0.0,2.6931488513946533,2.693162202835083,4.839650955545949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.01953125,0.0,623.6642456054688,1895.4371337890625,0.0,261.64959716796875,0.6677829623222351,1.0,0.0,3.0,1.0,0.0
11876880,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3678894042969,0.7574782967567444,0.137840136885643,0.1251629739999771,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.368408203125,0.6814923882484436,0.1000019535422325,0.0957183390855789,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3677978515625,0.7746922969818115,0.147511750459671,0.1041405722498893,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3676452636719,0.8130653500556946,0.1702839136123657,0.1625449061393737,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3678283691406,0.7727310061454773,0.1459948122501373,0.663837730884552,284.3674621582031,286.1499938964844,288.84259033203125,287.1192321777344,288.8416442871094,297.33416748046875,284.365478515625,1.0,0.2697117924690246,1.0,1.0,0.0,1.0,-1.3818799257278442,1.3818782567977903,1.5930322661006358e-06,1.055012822151184,0.8694403171539307,0.8694403171539307,0.0,38.05745697021485,25.0,10074.9423828125,-0.0,239.9665985107422,1.0,283.1500244140625,284.0458679199219,289.9604187011719,290.6449890136719,293.1499938964844,293.1499938964844,283.1499938964844,21010.458984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.391882061958313,1.0,0.0,0.0,2.6931488513946533,2.693162202835083,4.839650955545949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3260.01953125,0.0,623.6642456054688,1895.4371337890625,0.0,261.64959716796875,0.6677829623222351,1.0,0.0,3.0,1.0,0.0
11876940,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592224121094,0.7657458186149597,0.1369142532348632,0.1241505593061447,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592834472656,0.6914945244789124,0.1001275479793548,0.0957091897726059,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.35919189453125,0.7831888198852539,0.1463952362537384,0.1032124534249305,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3591613769531,0.8215359449386597,0.1690935343503952,0.1612063497304916,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.35919189453125,0.7784515023231506,0.1434315890073776,0.6511858105659485,284.3591613769531,286.1499938964844,288.8659362792969,287.111083984375,288.864990234375,297.3031921386719,284.3588562011719,1.0,0.2643883228302002,1.0,1.0,0.0,1.0,-1.3627421855926514,1.3627406358718872,1.5535846387138008e-06,1.0397591590881348,0.8454899787902832,0.8454899787902832,0.0,35.802181243896484,25.0,9911.4609375,-0.0,227.3302764892578,1.0,283.1499938964844,284.0413818359375,290.13348388671875,290.8348388671875,293.1499938964844,293.1499938964844,283.1499938964844,21942.466796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983834385871887,1.0,0.0,0.0,2.657567024230957,2.6575803756713867,4.712613304036495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.2392578125,0.0,607.3516845703125,1895.4371337890625,0.0,272.8486633300781,0.6605075001716614,1.0,0.0,3.0,1.0,0.0
11877000,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592224121094,0.7657458186149597,0.1369142532348632,0.1241505593061447,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592834472656,0.6914945244789124,0.1001275479793548,0.0957091897726059,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.35919189453125,0.7831888198852539,0.1463952362537384,0.1032124534249305,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3591613769531,0.8215359449386597,0.1690935343503952,0.1612063497304916,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.35919189453125,0.7784515023231506,0.1434315890073776,0.6511858105659485,284.3591613769531,286.1499938964844,288.8659362792969,287.111083984375,288.864990234375,297.3031921386719,284.3588562011719,1.0,0.2643883228302002,1.0,1.0,0.0,1.0,-1.3627421855926514,1.3627406358718872,1.5535846387138008e-06,1.0397591590881348,0.8454899787902832,0.8454899787902832,0.0,35.802181243896484,25.0,9911.4609375,-0.0,227.3302764892578,1.0,283.1499938964844,284.0413818359375,290.13348388671875,290.8348388671875,293.1499938964844,293.1499938964844,283.1499938964844,21942.466796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3983834385871887,1.0,0.0,0.0,2.657567024230957,2.6575803756713867,4.712613304036495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3219.2392578125,0.0,607.3516845703125,1895.4371337890625,0.0,272.8486633300781,0.6605075001716614,1.0,0.0,3.0,1.0,0.0
11877060,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.7748332023620605,0.1363247781991958,0.1234896704554557,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36639404296875,0.7019014954566956,0.1003951281309127,0.0958640798926353,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666687011719,0.7924956679344177,0.1456815898418426,0.1025985479354858,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.36676025390625,0.8305265307426453,0.1683411449193954,0.160331979393959,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666687011719,0.7851746082305908,0.1414413899183273,0.6413338780403137,284.3668518066406,286.1499938964844,288.8892822265625,287.1001892089844,288.8883056640625,297.2909240722656,284.3677978515625,1.0,0.2601148188114166,1.0,1.0,0.0,1.0,-1.3485195636749268,1.3485180139541626,1.524705112387892e-06,1.0284394025802612,0.8217545747756958,0.8217545747756958,0.0,33.80868911743164,25.0,9732.982421875,-0.0,217.4170837402344,1.0,283.1499938964844,284.0533752441406,290.18212890625,290.9012756347656,293.1499938964844,293.1499938964844,283.1499938964844,22203.1953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165964722633362,1.0,0.0,0.0,2.571413516998291,2.5714263916015625,4.412017631238996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3161.7060546875,0.0,558.929931640625,1895.4371337890625,0.0,305.89605712890625,0.6413134932518005,1.0,0.0,3.0,1.0,0.0
11877120,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666381835937,0.7748332023620605,0.1363247781991958,0.1234896704554557,297.4703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36639404296875,0.7019014954566956,0.1003951281309127,0.0958640798926353,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666687011719,0.7924956679344177,0.1456815898418426,0.1025985479354858,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.36676025390625,0.8305265307426453,0.1683411449193954,0.160331979393959,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666687011719,0.7851746082305908,0.1414413899183273,0.6413338780403137,284.3668518066406,286.1499938964844,288.8892822265625,287.1001892089844,288.8883056640625,297.2909240722656,284.3677978515625,1.0,0.2601148188114166,1.0,1.0,0.0,1.0,-1.3485195636749268,1.3485180139541626,1.524705112387892e-06,1.0284394025802612,0.8217545747756958,0.8217545747756958,0.0,33.80868911743164,25.0,9732.982421875,-0.0,217.4170837402344,1.0,283.1499938964844,284.0533752441406,290.18212890625,290.9012756347656,293.1499938964844,293.1499938964844,283.1499938964844,22203.1953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4165964722633362,1.0,0.0,0.0,2.571413516998291,2.5714263916015625,4.412017631238996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3161.7060546875,0.0,558.929931640625,1895.4371337890625,0.0,305.89605712890625,0.6413134932518005,1.0,0.0,3.0,1.0,0.0
11877180,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3860778808594,0.783552348613739,0.1359422653913498,0.1230492517352104,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.711561381816864,0.1007476821541786,0.0961221233010292,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861694335937,0.8014278411865234,0.1452566087245941,0.1022119671106338,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3863220214844,0.8391401767730713,0.1678960174322128,0.1597861498594284,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861083984375,0.7917376756668091,0.1398717761039734,0.6335810422897339,284.386474609375,286.1499938964844,288.9124755859375,287.08673095703125,288.9115295410156,297.28924560546875,284.3883972167969,1.0,0.2566303312778473,1.0,1.0,0.0,1.0,-1.3378732204437256,1.337871789932251,1.5033405134090572e-06,1.019986629486084,0.798364520072937,0.798364520072937,0.0,32.16750717163086,25.0,9541.6259765625,-0.0,209.78189086914065,1.0,283.1499938964844,284.0775146484375,290.1457214355469,290.868408203125,293.1499938964844,293.1499938964844,283.1499938964844,21986.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292555153369903,1.0,0.0,0.0,2.452362537384033,2.4523744583129883,4.012940166830959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.137939453125,0.0,493.8410034179688,1895.4371337890625,0.0,330.6090087890625,0.6144089698791504,1.0,0.0,3.0,1.0,0.0
11877240,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3860778808594,0.783552348613739,0.1359422653913498,0.1230492517352104,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.711561381816864,0.1007476821541786,0.0961221233010292,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861694335937,0.8014278411865234,0.1452566087245941,0.1022119671106338,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3863220214844,0.8391401767730713,0.1678960174322128,0.1597861498594284,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3861083984375,0.7917376756668091,0.1398717761039734,0.6335810422897339,284.386474609375,286.1499938964844,288.9124755859375,287.08673095703125,288.9115295410156,297.28924560546875,284.3883972167969,1.0,0.2566303312778473,1.0,1.0,0.0,1.0,-1.3378732204437256,1.337871789932251,1.5033405134090572e-06,1.019986629486084,0.798364520072937,0.798364520072937,0.0,32.16750717163086,25.0,9541.6259765625,-0.0,209.78189086914065,1.0,283.1499938964844,284.0775146484375,290.1457214355469,290.868408203125,293.1499938964844,293.1499938964844,283.1499938964844,21986.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292555153369903,1.0,0.0,0.0,2.452362537384033,2.4523744583129883,4.012940166830959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3092.137939453125,0.0,493.8410034179688,1895.4371337890625,0.0,330.6090087890625,0.6144089698791504,1.0,0.0,3.0,1.0,0.0
11877300,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4001159667969,0.787749707698822,0.1358105987310409,0.1228892803192138,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39947509765625,0.7159268856048584,0.1009451672434806,0.0962773188948631,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4002380371094,0.8057347536087036,0.1451295614242553,0.1020850986242294,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4004821777344,0.8433343172073364,0.1677628308534622,0.1596075743436813,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4001770019531,0.7949328422546387,0.1392091363668441,0.6303129196166992,284.4007263183594,286.1499938964844,288.92401123046875,287.0791320800781,288.92303466796875,297.29083251953125,284.40350341796875,1.0,0.2551450133323669,1.0,1.0,0.0,1.0,-1.333577275276184,1.33357572555542,1.494781713518023e-06,1.0165822505950928,0.7868415713310242,0.7868415713310242,0.0,31.45269775390625,25.0,9431.9248046875,-0.0,206.61325073242188,1.0,283.1499938964844,284.0950012207031,290.113525390625,290.8314819335937,293.1499938964844,293.1499938964844,283.1499938964844,21605.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4314979314804077,1.0,0.0,0.0,2.376975774765014,2.3769872188568115,3.770013563553221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3050.2109375,0.0,454.317138671875,1895.4371337890625,0.0,335.1575927734375,0.5999189615249634,1.0,0.0,3.0,1.0,0.0
11877360,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41510009765625,0.7918106913566589,0.1357132345438003,0.1227645799517631,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4144897460937,0.7199994921684265,0.1011532247066497,0.0964458361268043,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.809831440448761,0.145051822066307,0.101996436715126,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154357910156,0.8474352359771729,0.1676807403564453,0.1594826281070709,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4151306152344,0.7980344891548157,0.1386148631572723,0.6273837685585022,284.4156494140625,286.1499938964844,288.9354858398437,287.07098388671875,288.9345397949219,297.2935791015625,284.4183654785156,1.0,0.2538110315799713,1.0,1.0,0.0,1.0,-1.3298567533493042,1.32985520362854,1.4873988902763813e-06,1.0136374235153198,0.7754294276237488,0.7754294276237488,0.0,30.801597595214844,25.0,9336.7900390625,-0.0,203.8118133544922,1.0,283.1499938964844,284.111328125,290.080322265625,290.7915344238281,293.1499938964844,293.1499938964844,283.1499938964844,21432.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4311561584472656,1.0,0.0,0.0,2.312994718551636,2.3130056858062744,3.569790010260477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3016.058349609375,0.0,423.2286376953125,1895.4371337890625,0.0,334.4608154296875,0.5857518911361694,1.0,0.0,3.0,1.0,0.0
11877420,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4453430175781,0.7994009256362915,0.1355911940336227,0.1225950866937637,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447021484375,0.727432370185852,0.1015930995345115,0.0968140140175819,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4454650878906,0.8172624111175537,0.1450129002332687,0.1019124537706375,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4457092285156,0.8552559614181519,0.1676370948553085,0.1593632847070694,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44537353515625,0.803834080696106,0.137590005993843,0.6223534345626831,284.4459228515625,286.1499938964844,288.9582214355469,287.0531311035156,288.957275390625,297.30133056640625,284.44879150390625,1.0,0.2515396475791931,1.0,1.0,0.0,1.0,-1.3238118886947632,1.3238104581832886,1.4754626818103134e-06,1.0088609457015991,0.7529091835021973,0.7529091835021973,0.0,29.674436569213867,25.0,9147.9013671875,-0.0,199.1351928710937,1.0,283.1499938964844,284.1443786621094,290.0238037109375,290.71697998046875,293.1499938964844,293.1499938964844,283.1499938964844,21192.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249814748764038,1.0,0.0,0.0,2.190355062484741,2.1903653144836426,3.201270999397821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.772216796875,0.0,368.268310546875,1895.4371337890625,0.0,322.0864562988281,0.5588894486427307,1.0,0.0,3.0,1.0,0.0
11877480,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4453430175781,0.7994009256362915,0.1355911940336227,0.1225950866937637,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4447021484375,0.727432370185852,0.1015930995345115,0.0968140140175819,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4454650878906,0.8172624111175537,0.1450129002332687,0.1019124537706375,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4457092285156,0.8552559614181519,0.1676370948553085,0.1593632847070694,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.44537353515625,0.803834080696106,0.137590005993843,0.6223534345626831,284.4459228515625,286.1499938964844,288.9582214355469,287.0531311035156,288.957275390625,297.30133056640625,284.44879150390625,1.0,0.2515396475791931,1.0,1.0,0.0,1.0,-1.3238118886947632,1.3238104581832886,1.4754626818103134e-06,1.0088609457015991,0.7529091835021973,0.7529091835021973,0.0,29.674436569213867,25.0,9147.9013671875,-0.0,199.1351928710937,1.0,283.1499938964844,284.1443786621094,290.0238037109375,290.71697998046875,293.1499938964844,293.1499938964844,283.1499938964844,21192.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4249814748764038,1.0,0.0,0.0,2.190355062484741,2.1903653144836426,3.201270999397821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2948.772216796875,0.0,368.268310546875,1895.4371337890625,0.0,322.0864562988281,0.5588894486427307,1.0,0.0,3.0,1.0,0.0
11877540,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.8061797618865967,0.1355480253696441,0.1225073710083961,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7340797185897827,0.1020563095808029,0.0972136631608009,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775085449219,0.8238269090652466,0.1450995951890945,0.1019273549318313,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4777526855469,0.8624538779258728,0.1677230447530746,0.1593818813562393,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4773864746094,0.8089317083358765,0.1367390602827072,0.6181941628456116,284.4779968261719,286.1499938964844,288.98065185546875,287.0334167480469,288.9797058105469,297.3109741210937,284.4810485839844,1.0,0.2497174143791198,1.0,1.0,0.0,1.0,-1.3192331790924072,1.3192317485809326,1.46646823395713e-06,1.0052475929260254,0.7308284640312195,0.7308284640312195,0.0,28.75271224975586,25.0,8958.1005859375,-0.0,195.4667816162109,1.0,283.1499938964844,284.1788024902344,289.98638916015625,290.6601257324219,293.1499938964844,293.1499938964844,283.1499938964844,21034.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152564406394958,1.0,0.0,0.0,2.072467088699341,2.072476387023926,2.8659502504524426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.040771484375,0.0,320.71044921875,1895.4371337890625,0.0,303.3699951171875,0.5334194302558899,1.0,0.0,3.0,1.0,0.0
11877600,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47735595703125,0.8061797618865967,0.1355480253696441,0.1225073710083961,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4767150878906,0.7340797185897827,0.1020563095808029,0.0972136631608009,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775085449219,0.8238269090652466,0.1450995951890945,0.1019273549318313,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4777526855469,0.8624538779258728,0.1677230447530746,0.1593818813562393,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4773864746094,0.8089317083358765,0.1367390602827072,0.6181941628456116,284.4779968261719,286.1499938964844,288.98065185546875,287.0334167480469,288.9797058105469,297.3109741210937,284.4810485839844,1.0,0.2497174143791198,1.0,1.0,0.0,1.0,-1.3192331790924072,1.3192317485809326,1.46646823395713e-06,1.0052475929260254,0.7308284640312195,0.7308284640312195,0.0,28.75271224975586,25.0,8958.1005859375,-0.0,195.4667816162109,1.0,283.1499938964844,284.1788024902344,289.98638916015625,290.6601257324219,293.1499938964844,293.1499938964844,283.1499938964844,21034.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152564406394958,1.0,0.0,0.0,2.072467088699341,2.072476387023926,2.8659502504524426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.040771484375,0.0,320.71044921875,1895.4371337890625,0.0,303.3699951171875,0.5334194302558899,1.0,0.0,3.0,1.0,0.0
11877660,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115966796875,0.8120248913764954,0.1355742514133453,0.1224891245365142,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108947753906,0.7400875091552734,0.102536492049694,0.0976365283131599,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5117492675781,0.8296997547149658,0.1452892124652862,0.1020218506455421,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51202392578125,0.8690147399902344,0.1679151207208633,0.1595113277435302,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115966796875,0.8132502436637878,0.1360263526439666,0.6147173643112183,284.51226806640625,286.1499938964844,289.0026550292969,287.0120544433594,289.0017395019531,297.3215637207031,284.5155639648437,1.0,0.2482617199420929,1.0,1.0,0.0,1.0,-1.3158137798309326,1.3158122301101685,1.459773216083704e-06,1.0025476217269895,0.7092195749282837,0.7092195749282837,0.0,27.998958587646484,25.0,8764.630859375,-0.0,192.59629821777344,1.0,283.1499938964844,284.215087890625,289.963623046875,290.6194763183594,293.1499938964844,293.1499938964844,283.1499938964844,20912.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405380517244339,1.0,0.0,0.0,1.9579248428344729,1.9579336643219,2.557910931955121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2817.53662109375,0.0,279.0026550292969,1895.4371337890625,0.0,285.2318725585937,0.508993923664093,1.0,0.0,3.0,1.0,0.0
11877720,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115966796875,0.8120248913764954,0.1355742514133453,0.1224891245365142,297.48223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5108947753906,0.7400875091552734,0.102536492049694,0.0976365283131599,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5117492675781,0.8296997547149658,0.1452892124652862,0.1020218506455421,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51202392578125,0.8690147399902344,0.1679151207208633,0.1595113277435302,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5115966796875,0.8132502436637878,0.1360263526439666,0.6147173643112183,284.51226806640625,286.1499938964844,289.0026550292969,287.0120544433594,289.0017395019531,297.3215637207031,284.5155639648437,1.0,0.2482617199420929,1.0,1.0,0.0,1.0,-1.3158137798309326,1.3158122301101685,1.459773216083704e-06,1.0025476217269895,0.7092195749282837,0.7092195749282837,0.0,27.998958587646484,25.0,8764.630859375,-0.0,192.59629821777344,1.0,283.1499938964844,284.215087890625,289.963623046875,290.6194763183594,293.1499938964844,293.1499938964844,283.1499938964844,20912.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.405380517244339,1.0,0.0,0.0,1.9579248428344729,1.9579336643219,2.557910931955121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2817.53662109375,0.0,279.0026550292969,1895.4371337890625,0.0,285.2318725585937,0.508993923664093,1.0,0.0,3.0,1.0,0.0
11877780,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5482788085937,0.8170731663703918,0.1356660723686218,0.1225348860025405,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.54754638671875,0.745567798614502,0.1030300185084343,0.0980774238705635,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484313964844,0.8350310921669006,0.145568236708641,0.1021842807531356,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5487365722656,0.8750004768371582,0.1681996881961822,0.1597356498241424,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5482788085937,0.816954493522644,0.1354300528764724,0.611806333065033,284.5489807128906,286.1499938964844,289.024169921875,286.9892883300781,289.0232849121094,297.3325500488281,284.55255126953125,1.0,0.2471072226762771,1.0,1.0,0.0,1.0,-1.3133673667907717,1.3133659362792969,1.4549891602655407e-06,1.0006084442138672,0.688117265701294,0.688117265701294,0.0,27.37904167175293,25.0,8566.283203125,-0.0,190.3710327148437,1.0,283.1499938964844,284.2533569335937,289.94677734375,290.5867004394531,293.1499938964844,293.1499938964844,283.1499938964844,20796.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968327343463897,1.0,0.0,0.0,1.8464672565460205,1.8464754819869995,2.274975088312204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2751.060546875,0.0,242.3306427001953,1895.4371337890625,0.0,270.1518859863281,0.4855329096317291,1.0,0.0,3.0,1.0,0.0
11877840,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5482788085937,0.8170731663703918,0.1356660723686218,0.1225348860025405,297.4894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.54754638671875,0.745567798614502,0.1030300185084343,0.0980774238705635,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5484313964844,0.8350310921669006,0.145568236708641,0.1021842807531356,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5487365722656,0.8750004768371582,0.1681996881961822,0.1597356498241424,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5482788085937,0.816954493522644,0.1354300528764724,0.611806333065033,284.5489807128906,286.1499938964844,289.024169921875,286.9892883300781,289.0232849121094,297.3325500488281,284.55255126953125,1.0,0.2471072226762771,1.0,1.0,0.0,1.0,-1.3133673667907717,1.3133659362792969,1.4549891602655407e-06,1.0006084442138672,0.688117265701294,0.688117265701294,0.0,27.37904167175293,25.0,8566.283203125,-0.0,190.3710327148437,1.0,283.1499938964844,284.2533569335937,289.94677734375,290.5867004394531,293.1499938964844,293.1499938964844,283.1499938964844,20796.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3968327343463897,1.0,0.0,0.0,1.8464672565460205,1.8464754819869995,2.274975088312204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2751.060546875,0.0,242.3306427001953,1895.4371337890625,0.0,270.1518859863281,0.4855329096317291,1.0,0.0,3.0,1.0,0.0
11877900,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56756591796875,0.8193727731704712,0.1357360184192657,0.1225808784365654,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5668029785156,0.7481390833854675,0.103281132876873,0.0983035787940025,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677185058594,0.8375332951545715,0.1457386612892151,0.1022886782884597,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680236816406,0.8778054118156433,0.1683741062879562,0.1598803102970123,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56756591796875,0.8186243176460266,0.1351712942123413,0.6105398535728455,284.5682983398437,286.1499938964844,289.0347595214844,286.9774475097656,289.03387451171875,297.3381042480469,284.57196044921875,1.0,0.2466272115707397,1.0,1.0,0.0,1.0,-1.3124724626541138,1.3124710321426392,1.4532373597830883e-06,0.9998941421508788,0.6777682304382324,0.6777682304382324,0.0,27.110387802124023,25.0,8465.232421875,-0.0,189.4654693603516,1.0,283.1499938964844,284.2732238769531,289.9382629394531,290.5707702636719,293.1499938964844,293.1499938964844,283.1499938964844,20734.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3930895328521728,1.0,0.0,0.0,1.7920117378234863,1.792019605636597,2.142767669965906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2717.2529296875,0.0,225.7309417724609,1895.4371337890625,0.0,263.7087097167969,0.4741850197315216,1.0,0.0,3.0,1.0,0.0
11877960,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874328613281,0.8215576410293579,0.1358212530612945,0.1226414963603019,297.4967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.586669921875,0.7506165504455566,0.1035348400473594,0.0985330417752265,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5876159667969,0.8399495482444763,0.1459280848503112,0.1024072244763374,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879211425781,0.8805063366889954,0.1685683727264404,0.1600448787212371,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5874328613281,0.8201988935470581,0.1349364221096038,0.6093870997428894,284.5881652832031,286.1499938964844,289.045166015625,286.9653625488281,289.0442810058594,297.3436584472656,284.59197998046875,1.0,0.2462034523487091,1.0,1.0,0.0,1.0,-1.311776638031006,1.3117752075195312,1.4518716398015383e-06,0.9993337988853456,0.6675562858581543,0.6675562858581543,0.0,26.864574432373047,25.0,8362.91796875,-0.0,188.6797332763672,1.0,283.1499938964844,284.2935791015625,289.928955078125,290.55419921875,293.1499938964844,293.1499938964844,283.1499938964844,20669.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3895976543426513,1.0,0.0,0.0,1.7384839057922363,1.7384916543960571,2.0166697822787685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2682.990234375,0.0,210.218017578125,1895.4371337890625,0.0,257.7784118652344,0.4631075263023376,1.0,0.0,3.0,1.0,0.0
