time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878020,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.8256523013114929,0.1360371112823486,0.1228057518601417,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62811279296875,0.7553250193595886,0.1040496081113815,0.0990010946989059,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290588378906,0.8445701003074646,0.146361842751503,0.102684885263443,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.8856407999992371,0.1690144836902618,0.1604314297437667,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288757324219,0.8231166005134583,0.1345351189374923,0.6074051856994629,284.6296691894531,286.1499938964844,289.0655517578125,286.94049072265625,289.064697265625,297.3547058105469,284.6336669921875,1.0,0.2455091625452041,1.0,1.0,0.0,1.0,-1.3109536170959473,1.3109521865844729,1.450240006306558e-06,0.9986518025398254,0.6475635766983032,0.6475635766983032,0.0,26.43206214904785,25.0,8155.0283203125,-0.0,187.4351348876953,1.0,283.1499938964844,284.33551025390625,289.9071350097656,290.51788330078125,293.1499938964844,293.1499938964844,283.1499938964844,20527.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829871416091919,1.0,0.0,0.0,1.6346139907836914,1.6346211433410645,1.78288701135898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.2763671875,0.0,182.2949981689453,1895.4371337890625,0.0,246.74557495117188,0.4418461620807647,1.0,0.0,3.0,1.0,0.0
11878080,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.62890625,0.8256523013114929,0.1360371112823486,0.1228057518601417,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.62811279296875,0.7553250193595886,0.1040496081113815,0.0990010946989059,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290588378906,0.8445701003074646,0.146361842751503,0.102684885263443,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.8856407999992371,0.1690144836902618,0.1604314297437667,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288757324219,0.8231166005134583,0.1345351189374923,0.6074051856994629,284.6296691894531,286.1499938964844,289.0655517578125,286.94049072265625,289.064697265625,297.3547058105469,284.6336669921875,1.0,0.2455091625452041,1.0,1.0,0.0,1.0,-1.3109536170959473,1.3109521865844729,1.450240006306558e-06,0.9986518025398254,0.6475635766983032,0.6475635766983032,0.0,26.43206214904785,25.0,8155.0283203125,-0.0,187.4351348876953,1.0,283.1499938964844,284.33551025390625,289.9071350097656,290.51788330078125,293.1499938964844,293.1499938964844,283.1499938964844,20527.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3829871416091919,1.0,0.0,0.0,1.6346139907836914,1.6346211433410645,1.78288701135898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.2763671875,0.0,182.2949981689453,1895.4371337890625,0.0,246.74557495117188,0.4418461620807647,1.0,0.0,3.0,1.0,0.0
11878140,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.8294822573661804,0.13631172478199,0.1230251118540763,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67156982421875,0.7597681879997253,0.104573518037796,0.0994800850749015,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.8489843606948853,0.1468643695116043,0.1030130162835121,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.8904982805252075,0.1695331633090973,0.1608898043632507,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723327636719,0.8258113265037537,0.1342188566923141,0.6058228015899658,284.6731872558594,286.1499938964844,289.0852355957031,286.9149475097656,289.0844116210937,297.3654479980469,284.6773681640625,1.0,0.2449937462806701,1.0,1.0,0.0,1.0,-1.3108361959457395,1.3108347654342651,1.449969659006456e-06,0.9985127449035645,0.6281655430793762,0.6281655430793762,0.0,26.06389808654785,25.0,7943.69580078125,-0.0,186.5741729736328,1.0,283.1499938964844,284.3787841796875,289.88134765625,290.4772033691406,293.1499938964844,293.1499938964844,283.1499938964844,20367.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763088881969452,1.0,0.0,0.0,1.5355737209320068,1.5355805158615112,1.5733841962628508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2542.348876953125,0.0,158.2175750732422,1895.4371337890625,0.0,235.8276824951172,0.4218930304050445,1.0,0.0,3.0,1.0,0.0
11878200,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.8294822573661804,0.13631172478199,0.1230251118540763,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67156982421875,0.7597681879997253,0.104573518037796,0.0994800850749015,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725769042969,0.8489843606948853,0.1468643695116043,0.1030130162835121,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67291259765625,0.8904982805252075,0.1695331633090973,0.1608898043632507,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723327636719,0.8258113265037537,0.1342188566923141,0.6058228015899658,284.6731872558594,286.1499938964844,289.0852355957031,286.9149475097656,289.0844116210937,297.3654479980469,284.6773681640625,1.0,0.2449937462806701,1.0,1.0,0.0,1.0,-1.3108361959457395,1.3108347654342651,1.449969659006456e-06,0.9985127449035645,0.6281655430793762,0.6281655430793762,0.0,26.06389808654785,25.0,7943.69580078125,-0.0,186.5741729736328,1.0,283.1499938964844,284.3787841796875,289.88134765625,290.4772033691406,293.1499938964844,293.1499938964844,283.1499938964844,20367.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763088881969452,1.0,0.0,0.0,1.5355737209320068,1.5355805158615112,1.5733841962628508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2542.348876953125,0.0,158.2175750732422,1895.4371337890625,0.0,235.8276824951172,0.4218930304050445,1.0,0.0,3.0,1.0,0.0
11878260,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.8331460952758789,0.1366431415081024,0.1232976019382476,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.7640122175216675,0.1051059365272522,0.0999688357114791,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8532686233520508,0.1474304497241974,0.1033875569701194,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.8951617479324341,0.1701194047927856,0.1614147275686264,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.8283668756484985,0.1339810490608215,0.6046066284179688,284.71832275390625,286.1499938964844,289.1041564941406,286.8889465332031,289.1033630371094,297.37579345703125,284.7226257324219,1.0,0.2446320950984954,1.0,1.0,0.0,1.0,-1.31136953830719,1.311368107795715,1.450953050152748e-06,0.998873233795166,0.6093789935112,0.6093789935112,0.0,25.746192932128903,25.0,7730.244140625,-0.0,186.04576110839844,1.0,283.1499938964844,284.4229736328125,289.8531494140625,290.4335021972656,293.1499938964844,293.1499938964844,283.1499938964844,20195.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3691643476486206,1.0,0.0,0.0,1.4419466257095337,1.44195294380188,1.387368229188724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2470.816162109375,0.0,137.6133270263672,1895.4371337890625,0.0,224.361328125,0.4033594727516174,1.0,0.0,3.0,1.0,0.0
11878320,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174987792969,0.8331460952758789,0.1366431415081024,0.1232976019382476,297.5189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.7640122175216675,0.1051059365272522,0.0999688357114791,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.8532686233520508,0.1474304497241974,0.1033875569701194,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7180480957031,0.8951617479324341,0.1701194047927856,0.1614147275686264,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.8283668756484985,0.1339810490608215,0.6046066284179688,284.71832275390625,286.1499938964844,289.1041564941406,286.8889465332031,289.1033630371094,297.37579345703125,284.7226257324219,1.0,0.2446320950984954,1.0,1.0,0.0,1.0,-1.31136953830719,1.311368107795715,1.450953050152748e-06,0.998873233795166,0.6093789935112,0.6093789935112,0.0,25.746192932128903,25.0,7730.244140625,-0.0,186.04576110839844,1.0,283.1499938964844,284.4229736328125,289.8531494140625,290.4335021972656,293.1499938964844,293.1499938964844,283.1499938964844,20195.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3691643476486206,1.0,0.0,0.0,1.4419466257095337,1.44195294380188,1.387368229188724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2470.816162109375,0.0,137.6133270263672,1895.4371337890625,0.0,224.361328125,0.4033594727516174,1.0,0.0,3.0,1.0,0.0
11878380,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8367080092430115,0.1370268166065216,0.1236193552613258,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7681050300598145,0.1056464090943336,0.1004665493965148,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.857476532459259,0.1480555683374405,0.1038051024079322,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.8996902704238892,0.170768916606903,0.1620017886161804,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8308425545692444,0.1338163763284683,0.6037309169769287,284.7646484375,286.1499938964844,289.12225341796875,286.8627624511719,289.1215209960937,297.3857421875,284.76904296875,1.0,0.2444054633378982,1.0,1.0,0.0,1.0,-1.3125076293945312,1.3125061988830566,1.45310355037509e-06,0.9996982216835022,0.5912197828292847,0.5912197828292847,0.0,25.469106674194336,25.0,7516.251953125,-0.0,185.8119354248047,1.0,283.1499938964844,284.4675598144531,289.8243408203125,290.3887023925781,293.1499938964844,293.1499938964844,283.1499938964844,20015.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614722490310669,1.0,0.0,0.0,1.3541758060455322,1.3541817665100098,1.2236114343977533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2399.357421875,0.0,120.1001205444336,1895.4371337890625,0.0,212.2145538330078,0.3863216340541839,1.0,0.0,3.0,1.0,0.0
11878440,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7637939453125,0.8367080092430115,0.1370268166065216,0.1236193552613258,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629699707031,0.7681050300598145,0.1056464090943336,0.1004665493965148,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640075683594,0.857476532459259,0.1480555683374405,0.1038051024079322,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.8996902704238892,0.170768916606903,0.1620017886161804,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8308425545692444,0.1338163763284683,0.6037309169769287,284.7646484375,286.1499938964844,289.12225341796875,286.8627624511719,289.1215209960937,297.3857421875,284.76904296875,1.0,0.2444054633378982,1.0,1.0,0.0,1.0,-1.3125076293945312,1.3125061988830566,1.45310355037509e-06,0.9996982216835022,0.5912197828292847,0.5912197828292847,0.0,25.469106674194336,25.0,7516.251953125,-0.0,185.8119354248047,1.0,283.1499938964844,284.4675598144531,289.8243408203125,290.3887023925781,293.1499938964844,293.1499938964844,283.1499938964844,20015.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3614722490310669,1.0,0.0,0.0,1.3541758060455322,1.3541817665100098,1.2236114343977533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2399.357421875,0.0,120.1001205444336,1895.4371337890625,0.0,212.2145538330078,0.3863216340541839,1.0,0.0,3.0,1.0,0.0
11878500,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.8384647965431213,0.1372367739677429,0.1237972676753997,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78643798828125,0.7701061964035034,0.1059195399284362,0.1007185503840446,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7874755859375,0.8595640063285828,0.1483888477087021,0.1040289252996444,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878112792969,0.9019175171852112,0.1711159795522689,0.1623171865940094,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.8320639133453369,0.1337597370147705,0.6034126281738281,284.7881164550781,286.1499938964844,289.1309814453125,286.84967041015625,289.1302490234375,297.3905944824219,284.7925109863281,1.0,0.244337797164917,1.0,1.0,0.0,1.0,-1.313288688659668,1.3132872581481934,1.4545893236572738e-06,1.000273823738098,0.5823783278465271,0.5823783278465271,0.0,25.34343719482422,25.0,7415.06591796875,-0.0,185.7953186035156,1.0,283.1499938964844,284.49041748046875,289.81011962890625,290.366455078125,293.1499938964844,293.1499938964844,283.1499938964844,19924.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357456624507904,1.0,0.0,0.0,1.3125667572021484,1.3125725984573364,1.1495721707888153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2364.845947265625,0.0,112.38052368164062,1895.4371337890625,0.0,205.93756103515625,0.3783731460571289,1.0,0.0,3.0,1.0,0.0
11878560,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.8402116894721985,0.1374574601650238,0.1239854916930198,297.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.7720829844474792,0.1061944589018821,0.1009725034236908,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.8616458773612976,0.1487346142530441,0.1042619571089744,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.9041385650634766,0.1714766025543213,0.1626460552215576,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8332799673080444,0.1337187439203262,0.6031675934791565,284.811279296875,286.1499938964844,289.13946533203125,286.83660888671875,289.1387634277344,297.39532470703125,284.8154296875,1.0,0.24429751932621,1.0,1.0,0.0,1.0,-1.3141998052597046,1.31419837474823,1.4563273680323618e-06,1.0009496212005615,0.5736860632896423,0.5736860632896423,0.0,25.22516441345215,25.0,7329.58935546875,-0.0,185.8391571044922,1.0,283.1499938964844,284.5171203613281,289.7966613769531,290.345703125,293.1499938964844,293.1499938964844,283.1499938964844,19834.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3534296751022339,1.0,0.0,0.0,1.2724531888961792,1.272458791732788,1.0803812244830625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2337.125,0.0,105.28054809570312,1895.4371337890625,0.0,199.67694091796875,0.3707956969738006,1.0,0.0,3.0,1.0,0.0
11878620,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8436445593833923,0.1379225105047226,0.1243868321180343,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.77593994140625,0.1067491769790649,0.1014859154820442,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8657582998275757,0.149456113576889,0.1047515645623207,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9086543917655944,0.172231063246727,0.1633387356996536,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8356689810752869,0.1336769312620163,0.6028741598129272,284.8544616699219,286.14862060546875,289.1556701660156,286.810791015625,289.155029296875,297.4045104980469,284.85845947265625,1.0,0.2442936897277832,1.0,1.0,0.0,1.0,-1.3163645267486572,1.3163630962371826,1.4604718217015034e-06,1.0025652647018433,0.5567265748977661,0.5567265748977661,0.0,25.011341094970703,25.0,7151.48974609375,-0.0,186.09385681152344,1.0,283.1499938964844,284.5682983398437,289.7725524902344,290.3076477050781,293.1499938964844,293.1499938964844,283.1499938964844,19659.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3457608222961426,1.0,0.0,0.0,1.1966489553451538,1.1966543197631836,9.55491756826632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2278.35546875,0.0,92.7583999633789,1895.4371337890625,0.0,187.8207550048828,0.3567374348640442,1.0,0.0,3.0,1.0,0.0
11878680,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8436445593833923,0.1379225105047226,0.1243868321180343,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.77593994140625,0.1067491769790649,0.1014859154820442,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.8657582998275757,0.149456113576889,0.1047515645623207,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9086543917655944,0.172231063246727,0.1633387356996536,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8356689810752869,0.1336769312620163,0.6028741598129272,284.8544616699219,286.14862060546875,289.1556701660156,286.810791015625,289.155029296875,297.4045104980469,284.85845947265625,1.0,0.2442936897277832,1.0,1.0,0.0,1.0,-1.3163645267486572,1.3163630962371826,1.4604718217015034e-06,1.0025652647018433,0.5567265748977661,0.5567265748977661,0.0,25.011341094970703,25.0,7151.48974609375,-0.0,186.09385681152344,1.0,283.1499938964844,284.5682983398437,289.7725524902344,290.3076477050781,293.1499938964844,293.1499938964844,283.1499938964844,19659.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3457608222961426,1.0,0.0,0.0,1.1966489553451538,1.1966543197631836,9.55491756826632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2278.35546875,0.0,92.7583999633789,1895.4371337890625,0.0,187.8207550048828,0.3567374348640442,1.0,0.0,3.0,1.0,0.0
11878740,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8469828963279724,0.1384157538414001,0.1248146891593933,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7796609401702881,0.1073098629713058,0.1020059511065483,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8697841763496399,0.1502135694026947,0.1052674055099487,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9132035970687866,0.1730255484580993,0.1640708148479461,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8379875421524048,0.1336830407381057,0.6028054356575012,284.8971862792969,286.1449890136719,289.1708679199219,286.7854919433594,289.1702575683594,297.4132995605469,284.9011535644531,1.0,0.244380384683609,1.0,1.0,0.0,1.0,-1.3189176321029663,1.3189162015914917,1.465379114051757e-06,1.0044809579849243,0.5404037237167358,0.5404037237167358,0.0,24.825618743896484,25.0,6976.5009765625,-0.0,186.54409790039065,1.0,283.1499938964844,284.61920166015625,289.7497253417969,290.271484375,293.1499938964844,293.1499938964844,283.1499938964844,19490.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386136293411255,1.0,0.0,0.0,1.126770257949829,1.1267753839492798,8.471575085877704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2220.5546875,0.0,82.19996643066406,1895.4371337890625,0.0,176.80996704101562,0.3441004157066345,1.0,0.0,3.0,1.0,0.0
11878800,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8469828963279724,0.1384157538414001,0.1248146891593933,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.7796609401702881,0.1073098629713058,0.1020059511065483,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8697841763496399,0.1502135694026947,0.1052674055099487,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9132035970687866,0.1730255484580993,0.1640708148479461,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8379875421524048,0.1336830407381057,0.6028054356575012,284.8971862792969,286.1449890136719,289.1708679199219,286.7854919433594,289.1702575683594,297.4132995605469,284.9011535644531,1.0,0.244380384683609,1.0,1.0,0.0,1.0,-1.3189176321029663,1.3189162015914917,1.465379114051757e-06,1.0044809579849243,0.5404037237167358,0.5404037237167358,0.0,24.825618743896484,25.0,6976.5009765625,-0.0,186.54409790039065,1.0,283.1499938964844,284.61920166015625,289.7497253417969,290.271484375,293.1499938964844,293.1499938964844,283.1499938964844,19490.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386136293411255,1.0,0.0,0.0,1.126770257949829,1.1267753839492798,8.471575085877704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2220.5546875,0.0,82.19996643066406,1895.4371337890625,0.0,176.80996704101562,0.3441004157066345,1.0,0.0,3.0,1.0,0.0
11878860,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.850272536277771,0.1389367580413818,0.1252682209014892,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7832855582237244,0.1078761592507362,0.1025320142507553,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8737659454345703,0.1510054171085357,0.1058079823851585,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.9177806377410888,0.1738582849502563,0.1648400574922561,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8402765989303589,0.1337336748838424,0.6029428243637085,284.9395751953125,286.1416015625,289.1849670410156,286.76104736328125,289.18438720703125,297.4216613769531,284.9435119628906,1.0,0.2445460259914398,1.0,1.0,0.0,1.0,-1.3218306303024292,1.3218291997909546,1.4710010418639283e-06,1.0066771507263184,0.5246836543083191,0.5246836543083191,0.0,24.66211700439453,25.0,6805.63525390625,-0.0,187.1682586669922,1.0,283.1499938964844,284.6697082519531,289.7270202636719,290.2359619140625,293.1499938964844,293.1499938964844,283.1499938964844,19330.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3318195641040802,1.0,0.0,0.0,1.062488079071045,1.0624929666519165,7.532541701493757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2164.23291015625,0.0,73.29180145263672,1895.4371337890625,0.0,166.33743286132812,0.332798033952713,1.0,0.0,3.0,1.0,0.0
11878920,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.850272536277771,0.1389367580413818,0.1252682209014892,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7832855582237244,0.1078761592507362,0.1025320142507553,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8737659454345703,0.1510054171085357,0.1058079823851585,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.9177806377410888,0.1738582849502563,0.1648400574922561,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8402765989303589,0.1337336748838424,0.6029428243637085,284.9395751953125,286.1416015625,289.1849670410156,286.76104736328125,289.18438720703125,297.4216613769531,284.9435119628906,1.0,0.2445460259914398,1.0,1.0,0.0,1.0,-1.3218306303024292,1.3218291997909546,1.4710010418639283e-06,1.0066771507263184,0.5246836543083191,0.5246836543083191,0.0,24.66211700439453,25.0,6805.63525390625,-0.0,187.1682586669922,1.0,283.1499938964844,284.6697082519531,289.7270202636719,290.2359619140625,293.1499938964844,293.1499938964844,283.1499938964844,19330.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3318195641040802,1.0,0.0,0.0,1.062488079071045,1.0624929666519165,7.532541701493757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2164.23291015625,0.0,73.29180145263672,1895.4371337890625,0.0,166.33743286132812,0.332798033952713,1.0,0.0,3.0,1.0,0.0
11878980,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8535435199737549,0.1394840329885482,0.1257462948560714,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7868407368659973,0.1084478572010994,0.1030637323856353,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.877731204032898,0.1518296748399734,0.1063720062375068,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9223788380622864,0.1747273355722427,0.1656446903944015,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8425645232200623,0.1338260322809219,0.6032734513282776,284.9814453125,286.1385192871094,289.1978454589844,286.7376708984375,289.19732666015625,297.4296264648437,284.9853210449219,1.0,0.2447825819253921,1.0,1.0,0.0,1.0,-1.3250824213027954,1.3250809907913208,1.4773048633287544e-06,1.0091410875320437,0.5095592737197876,0.5095592737197876,0.0,24.51686668395996,25.0,6639.88916015625,-0.0,187.95167541503903,1.0,283.1499938964844,284.7196655273437,289.7043762207031,290.20086669921875,293.1499938964844,293.1499938964844,283.1499938964844,19183.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3251757323741913,1.0,0.0,0.0,1.0035239458084106,1.003528714179993,6.719685075040617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2109.705078125,0.0,65.77300262451172,1895.4371337890625,0.0,156.05453491210938,0.3227422535419464,1.0,0.0,3.0,1.0,0.0
11879040,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8535435199737549,0.1394840329885482,0.1257462948560714,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7868407368659973,0.1084478572010994,0.1030637323856353,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.877731204032898,0.1518296748399734,0.1063720062375068,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.9223788380622864,0.1747273355722427,0.1656446903944015,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8425645232200623,0.1338260322809219,0.6032734513282776,284.9814453125,286.1385192871094,289.1978454589844,286.7376708984375,289.19732666015625,297.4296264648437,284.9853210449219,1.0,0.2447825819253921,1.0,1.0,0.0,1.0,-1.3250824213027954,1.3250809907913208,1.4773048633287544e-06,1.0091410875320437,0.5095592737197876,0.5095592737197876,0.0,24.51686668395996,25.0,6639.88916015625,-0.0,187.95167541503903,1.0,283.1499938964844,284.7196655273437,289.7043762207031,290.20086669921875,293.1499938964844,293.1499938964844,283.1499938964844,19183.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3251757323741913,1.0,0.0,0.0,1.0035239458084106,1.003528714179993,6.719685075040617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2109.705078125,0.0,65.77300262451172,1895.4371337890625,0.0,156.05453491210938,0.3227422535419464,1.0,0.0,3.0,1.0,0.0
11879100,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8551777601242065,0.1397667527198791,0.1259938478469848,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7885979413986206,0.1087356433272361,0.1033316031098365,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8797127604484558,0.1522531658411026,0.1066622287034988,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.924682319164276,0.175174668431282,0.1660595089197158,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8437137603759766,0.1338868290185928,0.6035065650939941,285.00213623046875,286.1370849609375,289.2038269042969,286.7264709472656,289.2033386230469,297.4335021972656,285.0059814453125,1.0,0.2449251413345337,1.0,1.0,0.0,1.0,-1.3268271684646606,1.326825737953186,1.480699097555771e-06,1.0104678869247437,0.5022169351577759,0.5022169351577759,0.0,24.45016288757324,25.0,6559.18896484375,-0.0,188.39871215820312,1.0,283.1499938964844,284.744384765625,289.6932678222656,290.1836242675781,293.1499938964844,293.1499938964844,283.1499938964844,19115.185546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3218624293804168,1.0,0.0,0.0,0.9759312272071838,0.9759358763694764,6.355238468813695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2083.202880859375,0.0,62.46143341064453,1895.4371337890625,0.0,150.89999389648438,0.3181483447551727,1.0,0.0,3.0,1.0,0.0
11879160,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8568134307861328,0.1400550752878189,0.1262466758489608,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7903439402580261,0.109024666249752,0.1036007553339004,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8816954493522644,0.1526837050914764,0.1069575697183609,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.926986575126648,0.1756300330162048,0.1664821654558181,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.844868540763855,0.1339567750692367,0.6037819981575012,285.022705078125,286.1357116699219,289.2095031738281,286.71563720703125,289.20904541015625,297.437255859375,285.02655029296875,1.0,0.2450826615095138,1.0,1.0,0.0,1.0,-1.328646183013916,1.3286447525024414,1.4842463542663609e-06,1.0118545293807983,0.4950185120105743,0.4950185120105743,0.0,24.3869857788086,25.0,6485.0419921875,-0.0,188.8802032470703,1.0,283.1499938964844,284.7691345214844,289.68243408203125,290.166748046875,293.1499938964844,293.1499938964844,283.1499938964844,19050.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3185428977012634,1.0,0.0,0.0,0.9495295882225036,0.9495341777801514,6.016036735445597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2057.557373046875,0.0,59.41230392456055,1895.4371337890625,0.0,145.71231079101562,0.3138225674629211,1.0,0.0,3.0,1.0,0.0
11879220,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8601036071777344,0.1406486630439758,0.1267677247524261,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7938159108161926,0.1096063703298568,0.1041427254676818,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8856781721115112,0.1535657793283462,0.1075631231069564,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9316032528877258,0.1765647530555725,0.1673503667116165,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8472089767456055,0.1341234147548675,0.6044549345970154,285.0639343261719,286.1332397460937,289.2198181152344,286.6951904296875,289.21942138671875,297.44451904296875,285.06768798828125,1.0,0.2454394400119781,1.0,1.0,0.0,1.0,-1.3324990272521973,1.332497477531433,1.4917879980202995e-06,1.01480233669281,0.4810551106929779,0.4810551106929779,0.0,24.269609451293945,25.0,6361.68310546875,-0.0,189.94097900390625,1.0,283.1499938964844,284.8251953125,289.6630554199219,290.1366271972656,293.1499938964844,293.1499938964844,283.1499938964844,18930.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120719790458679,1.0,0.0,0.0,0.9001288414001465,0.9001333117485046,5.406333158930465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2016.688720703125,0.0,54.01011276245117,1895.4371337890625,0.0,135.5158233642578,0.3059153854846954,1.0,0.0,3.0,1.0,0.0
11879280,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8601036071777344,0.1406486630439758,0.1267677247524261,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7938159108161926,0.1096063703298568,0.1041427254676818,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8856781721115112,0.1535657793283462,0.1075631231069564,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9316032528877258,0.1765647530555725,0.1673503667116165,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8472089767456055,0.1341234147548675,0.6044549345970154,285.0639343261719,286.1332397460937,289.2198181152344,286.6951904296875,289.21942138671875,297.44451904296875,285.06768798828125,1.0,0.2454394400119781,1.0,1.0,0.0,1.0,-1.3324990272521973,1.332497477531433,1.4917879980202995e-06,1.01480233669281,0.4810551106929779,0.4810551106929779,0.0,24.269609451293945,25.0,6361.68310546875,-0.0,189.94097900390625,1.0,283.1499938964844,284.8251953125,289.6630554199219,290.1366271972656,293.1499938964844,293.1499938964844,283.1499938964844,18930.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3120719790458679,1.0,0.0,0.0,0.9001288414001465,0.9001333117485046,5.406333158930465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2016.688720703125,0.0,54.01011276245117,1895.4371337890625,0.0,135.5158233642578,0.3059153854846954,1.0,0.0,3.0,1.0,0.0
11879340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.8634193539619446,0.1412622928619384,0.1273075342178344,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7972628474235535,0.1101927161216735,0.1046894118189811,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8896827101707458,0.1544735878705978,0.1081872135400772,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9362123012542723,0.1775283813476562,0.1682470589876175,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8495916128158569,0.1343225985765457,0.605279803276062,285.1041259765625,286.131103515625,289.228759765625,286.6766052246094,289.2283935546875,297.4515075683594,285.1078186035156,1.0,0.2458481341600418,1.0,1.0,0.0,1.0,-1.3366187810897827,1.336617350578308,1.4998944379840395e-06,1.0179697275161743,0.4676475524902344,0.4676475524902344,0.0,24.16333770751953,25.0,6242.166015625,-0.0,191.12481689453125,1.0,283.1499938964844,284.8804626464844,289.6471252441406,290.1109619140625,293.1499938964844,293.1499938964844,283.1499938964844,18824.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3061693012714386,1.0,0.0,0.0,0.8549551963806152,0.8549595475196838,4.877307802075848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.5941162109373,0.0,49.404884338378906,1895.4371337890625,0.0,126.09529113769533,0.2989086210727691,1.0,0.0,3.0,1.0,0.0
11879400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.8634193539619446,0.1412622928619384,0.1273075342178344,297.5756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.7972628474235535,0.1101927161216735,0.1046894118189811,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8896827101707458,0.1544735878705978,0.1081872135400772,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.9362123012542723,0.1775283813476562,0.1682470589876175,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8495916128158569,0.1343225985765457,0.605279803276062,285.1041259765625,286.131103515625,289.228759765625,286.6766052246094,289.2283935546875,297.4515075683594,285.1078186035156,1.0,0.2458481341600418,1.0,1.0,0.0,1.0,-1.3366187810897827,1.336617350578308,1.4998944379840395e-06,1.0179697275161743,0.4676475524902344,0.4676475524902344,0.0,24.16333770751953,25.0,6242.166015625,-0.0,191.12481689453125,1.0,283.1499938964844,284.8804626464844,289.6471252441406,290.1109619140625,293.1499938964844,293.1499938964844,283.1499938964844,18824.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3061693012714386,1.0,0.0,0.0,0.8549551963806152,0.8549595475196838,4.877307802075848e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.5941162109373,0.0,49.404884338378906,1895.4371337890625,0.0,126.09529113769533,0.2989086210727691,1.0,0.0,3.0,1.0,0.0
11879460,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.866773784160614,0.1418974250555038,0.1278663128614425,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.8006942272186279,0.110783465206623,0.1052405089139938,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.8937200307846069,0.1554082185029983,0.108829841017723,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.9408034086227416,0.1785186976194381,0.169169545173645,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.8520241379737854,0.1345516443252563,0.6062418818473816,285.1439514160156,286.1293029785156,289.2362060546875,286.66015625,289.2359313964844,297.4581604003906,285.1476135253906,1.0,0.2463039010763168,1.0,1.0,0.0,1.0,-1.3409847021102903,1.3409831523895264,1.5085316817931016e-06,1.021342158317566,0.4547896981239319,0.4547896981239319,0.0,24.066593170166016,25.0,6127.8837890625,-0.0,192.4224395751953,1.0,283.1499938964844,284.9348449707031,289.6331787109375,290.0880126953125,293.1499938964844,293.1499938964844,283.1499938964844,18732.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007857203483581,1.0,0.0,0.0,0.8136531710624695,0.8136574029922485,4.417454846361579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1940.317138671875,0.0,45.45994186401367,1895.4371337890625,0.0,117.38239288330078,0.2926886677742004,1.0,0.0,3.0,1.0,0.0
11879520,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432800292969,0.866773784160614,0.1418974250555038,0.1278663128614425,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14263916015625,0.8006942272186279,0.110783465206623,0.1052405089139938,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.8937200307846069,0.1554082185029983,0.108829841017723,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.9408034086227416,0.1785186976194381,0.169169545173645,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1431579589844,0.8520241379737854,0.1345516443252563,0.6062418818473816,285.1439514160156,286.1293029785156,289.2362060546875,286.66015625,289.2359313964844,297.4581604003906,285.1476135253906,1.0,0.2463039010763168,1.0,1.0,0.0,1.0,-1.3409847021102903,1.3409831523895264,1.5085316817931016e-06,1.021342158317566,0.4547896981239319,0.4547896981239319,0.0,24.066593170166016,25.0,6127.8837890625,-0.0,192.4224395751953,1.0,283.1499938964844,284.9348449707031,289.6331787109375,290.0880126953125,293.1499938964844,293.1499938964844,283.1499938964844,18732.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3007857203483581,1.0,0.0,0.0,0.8136531710624695,0.8136574029922485,4.417454846361579e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1940.317138671875,0.0,45.45994186401367,1895.4371337890625,0.0,117.38239288330078,0.2926886677742004,1.0,0.0,3.0,1.0,0.0
11879580,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.8701876997947693,0.1425546705722808,0.128445103764534,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.804125189781189,0.1113784685730934,0.1057957857847213,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.8978086709976196,0.1563700288534164,0.1094915643334388,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.9453783631324768,0.1795343160629272,0.1701163649559021,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.8545225262641907,0.1348088532686233,0.6073327660560608,285.1834716796875,286.1278991699219,289.2421264648437,286.6461181640625,289.241943359375,297.4644470214844,285.18707275390625,1.0,0.2468030601739883,1.0,1.0,0.0,1.0,-1.3455862998962402,1.345584750175476,1.5176863144006347e-06,1.024913311004639,0.4424731433391571,0.4424731433391571,0.0,23.97761344909668,25.0,6019.05712890625,-0.0,193.82781982421875,1.0,283.1499938964844,284.98834228515625,289.6220703125,290.0675048828125,293.1499938964844,293.1499938964844,283.1499938964844,18651.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959072589874267,1.0,0.0,0.0,0.7758911848068237,0.7758952975273132,4.0169375381537975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1904.9984130859373,0.0,42.06434631347656,1895.4371337890625,0.0,108.19625091552734,0.2871541678905487,1.0,0.0,3.0,1.0,0.0
11879640,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18280029296875,0.8701876997947693,0.1425546705722808,0.128445103764534,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.804125189781189,0.1113784685730934,0.1057957857847213,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.8978086709976196,0.1563700288534164,0.1094915643334388,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832580566406,0.9453783631324768,0.1795343160629272,0.1701163649559021,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.8545225262641907,0.1348088532686233,0.6073327660560608,285.1834716796875,286.1278991699219,289.2421264648437,286.6461181640625,289.241943359375,297.4644470214844,285.18707275390625,1.0,0.2468030601739883,1.0,1.0,0.0,1.0,-1.3455862998962402,1.345584750175476,1.5176863144006347e-06,1.024913311004639,0.4424731433391571,0.4424731433391571,0.0,23.97761344909668,25.0,6019.05712890625,-0.0,193.82781982421875,1.0,283.1499938964844,284.98834228515625,289.6220703125,290.0675048828125,293.1499938964844,293.1499938964844,283.1499938964844,18651.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959072589874267,1.0,0.0,0.0,0.7758911848068237,0.7758952975273132,4.0169375381537975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1904.9984130859373,0.0,42.06434631347656,1895.4371337890625,0.0,108.19625091552734,0.2871541678905487,1.0,0.0,3.0,1.0,0.0
11879700,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024841308594,0.871920645236969,0.1428913623094558,0.128741830587387,297.58795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20184326171875,0.8058432936668396,0.1116775199770927,0.1060749292373657,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.899875283241272,0.1568608582019806,0.1098294332623481,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20294189453125,0.9476584792137146,0.1800511926412582,0.1705984771251678,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20233154296875,0.8557998538017273,0.1349474936723709,0.6079241037368774,285.203125,286.1273193359375,289.2445068359375,286.6400451660156,289.24432373046875,297.4674987792969,285.20672607421875,1.0,0.2470678836107254,1.0,1.0,0.0,1.0,-1.3479716777801514,1.3479701280593872,1.5224520666379249e-06,1.0267707109451294,0.4365152418613434,0.4365152418613434,0.0,23.935636520385746,25.0,5966.73291015625,-0.0,194.56912231445312,1.0,283.1499938964844,285.01470947265625,289.6233825683594,290.0619506835937,293.1499938964844,293.1499938964844,283.1499938964844,18615.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294577032327652,1.0,0.0,0.0,0.7582373023033142,0.7582414150238037,3.83622200672562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1888.4482421875,0.0,40.54305648803711,1895.4371337890625,0.0,103.00735473632812,0.2846143543720245,1.0,0.0,3.0,1.0,0.0
11879760,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.8736724257469177,0.1432332843542099,0.1290433406829834,297.5902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214660644531,0.8075485825538635,0.1119775772094726,0.1063550636172294,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223205566406,0.9019578099250792,0.1573581397533416,0.1101718842983245,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225646972656,0.9499327540397644,0.180573895573616,0.1710862070322036,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.8570973873138428,0.1350925862789154,0.6085448861122131,285.2227478027344,286.1268615722656,289.2464599609375,286.6347045898437,289.2463073730469,297.470458984375,285.2263488769531,1.0,0.2473423928022384,1.0,1.0,0.0,1.0,-1.3504115343093872,1.350409984588623,1.5273409417204675e-06,1.028674840927124,0.430690050125122,0.430690050125122,0.0,23.895166397094727,25.0,5915.82568359375,-0.0,195.3354034423828,1.0,283.1499938964844,285.04083251953125,289.6261901855469,290.0603332519531,293.1499938964844,293.1499938964844,283.1499938964844,18582.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941601872444153,1.0,0.0,0.0,0.7413531541824341,0.7413572072982788,3.6672773262580456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1872.4404296875,0.0,39.12616729736328,1895.4371337890625,0.0,101.01701354980467,0.2822121977806091,1.0,0.0,3.0,1.0,0.0
11879820,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.8772351741790771,0.1439322382211685,0.1296601146459579,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.8109085559844971,0.1125806719064712,0.1069181859493255,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.9062479138374328,0.1583715230226516,0.1108700409531593,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9544597864151,0.1816362589597702,0.1720778346061706,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.8597567081451416,0.1354014575481414,0.6098714470863342,285.261962890625,286.126220703125,289.2491149902344,286.6261901855469,289.2490234375,297.4761962890625,285.2655334472656,1.0,0.2479191273450851,1.0,1.0,0.0,1.0,-1.3554487228393557,1.3554471731185913,1.5374785107269415e-06,1.032618522644043,0.419433981180191,0.419433981180191,0.0,23.81831741333008,25.0,5818.30224609375,-0.0,196.9405212402344,1.0,283.1499938964844,285.0923156738281,289.6239624023437,290.05322265625,293.1499938964844,293.1499938964844,283.1499938964844,18522.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939139902591705,1.0,0.0,0.0,0.709754228591919,0.7097582221031189,3.36131691369701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1841.2861328125,0.0,36.57099151611328,1895.4371337890625,0.0,99.77322387695312,0.2777824103832245,1.0,0.0,3.0,1.0,0.0
