time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11879880,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.8772351741790771,0.1439322382211685,0.1296601146459579,297.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2606811523437,0.8109085559844971,0.1125806719064712,0.1069181859493255,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.9062479138374328,0.1583715230226516,0.1108700409531593,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9544597864151,0.1816362589597702,0.1720778346061706,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.8597567081451416,0.1354014575481414,0.6098714470863342,285.261962890625,286.126220703125,289.2491149902344,286.6261901855469,289.2490234375,297.4761962890625,285.2655334472656,1.0,0.2479191273450851,1.0,1.0,0.0,1.0,-1.3554487228393557,1.3554471731185913,1.5374785107269415e-06,1.032618522644043,0.419433981180191,0.419433981180191,0.0,23.81831741333008,25.0,5818.30224609375,-0.0,196.9405212402344,1.0,283.1499938964844,285.0923156738281,289.6239624023437,290.05322265625,293.1499938964844,293.1499938964844,283.1499938964844,18522.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939139902591705,1.0,0.0,0.0,0.709754228591919,0.7097582221031189,3.36131691369701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1841.2861328125,0.0,36.57099151611328,1895.4371337890625,0.0,99.77322387695312,0.2777824103832245,1.0,0.0,3.0,1.0,0.0
11879940,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.880883514881134,0.1446512043476104,0.1302947551012039,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.8142263889312744,0.1131877079606056,0.1074850559234619,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013000488281,0.910813570022583,0.1594096720218658,0.1115854680538177,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30157470703125,0.9589539766311646,0.1827209293842315,0.1730905026197433,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.8625091314315796,0.1357346475124359,0.6113075613975525,285.3017578125,286.1260070800781,289.25,286.620849609375,289.25,297.4816589355469,285.3056945800781,1.0,0.2485311031341552,1.0,1.0,0.0,1.0,-1.3606892824172974,1.3606877326965332,1.5480883348573116e-06,1.036738038063049,0.4087119996547699,0.4087119996547699,0.0,23.746246337890625,25.0,5733.162109375,-0.0,198.63980102539065,1.0,283.1499938964844,285.1430358886719,289.61798095703125,290.0406188964844,293.1499938964844,293.1499938964844,283.1499938964844,18470.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933613061904907,1.0,0.0,0.0,0.6808578968048096,0.6808618307113647,3.0931886385587866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1812.0792236328125,0.0,34.33984375,1895.4371337890625,0.0,96.82288360595705,0.2737990915775299,1.0,0.0,3.0,1.0,0.0
11880000,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30108642578125,0.880883514881134,0.1446512043476104,0.1302947551012039,297.5990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.8142263889312744,0.1131877079606056,0.1074850559234619,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3013000488281,0.910813570022583,0.1594096720218658,0.1115854680538177,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30157470703125,0.9589539766311646,0.1827209293842315,0.1730905026197433,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.8625091314315796,0.1357346475124359,0.6113075613975525,285.3017578125,286.1260070800781,289.25,286.620849609375,289.25,297.4816589355469,285.3056945800781,1.0,0.2485311031341552,1.0,1.0,0.0,1.0,-1.3606892824172974,1.3606877326965332,1.5480883348573116e-06,1.036738038063049,0.4087119996547699,0.4087119996547699,0.0,23.746246337890625,25.0,5733.162109375,-0.0,198.63980102539065,1.0,283.1499938964844,285.1430358886719,289.61798095703125,290.0406188964844,293.1499938964844,293.1499938964844,283.1499938964844,18470.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933613061904907,1.0,0.0,0.0,0.6808578968048096,0.6808618307113647,3.0931886385587866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1812.0792236328125,0.0,34.33984375,1895.4371337890625,0.0,96.82288360595705,0.2737990915775299,1.0,0.0,3.0,1.0,0.0
11880060,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378295898437,0.8627577424049377,0.1432026475667953,0.1294523924589157,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.8004084825515747,0.1135490164160728,0.1079316139221191,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.8920456767082214,0.1581972986459732,0.1111204177141189,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381652832031,0.9383331537246704,0.1815235912799835,0.1724879741668701,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.844176709651947,0.1336494088172912,0.6046900749206543,285.3382873535156,286.1260070800781,289.25,286.6183776855469,289.25,297.4607238769531,285.3408508300781,1.0,0.2486520707607269,1.0,1.0,0.0,1.0,-1.3509966135025024,1.3509950637817385,1.5283810625987826e-06,1.028988242149353,0.3984745740890503,0.3984745740890503,0.0,24.832778930664062,25.0,5628.89501953125,-0.0,197.69631958007807,1.0,283.1499938964844,285.1907043457031,289.61541748046875,290.0307312011719,293.1499938964844,293.1499938964844,283.1499938964844,18425.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927557229995727,1.0,0.0,0.0,0.6544146537780762,0.6544185876846313,2.8575874111425044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.2921142578125,0.0,32.382835388183594,1895.4371337890625,0.0,93.38681030273438,0.2702036201953888,1.0,0.0,3.0,1.0,0.0
11880120,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378295898437,0.8627577424049377,0.1432026475667953,0.1294523924589157,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373718261719,0.8004084825515747,0.1135490164160728,0.1079316139221191,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.8920456767082214,0.1581972986459732,0.1111204177141189,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381652832031,0.9383331537246704,0.1815235912799835,0.1724879741668701,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.844176709651947,0.1336494088172912,0.6046900749206543,285.3382873535156,286.1260070800781,289.25,286.6183776855469,289.25,297.4607238769531,285.3408508300781,1.0,0.2486520707607269,1.0,1.0,0.0,1.0,-1.3509966135025024,1.3509950637817385,1.5283810625987826e-06,1.028988242149353,0.3984745740890503,0.3984745740890503,0.0,24.832778930664062,25.0,5628.89501953125,-0.0,197.69631958007807,1.0,283.1499938964844,285.1907043457031,289.61541748046875,290.0307312011719,293.1499938964844,293.1499938964844,283.1499938964844,18425.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927557229995727,1.0,0.0,0.0,0.6544146537780762,0.6544185876846313,2.8575874111425044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.2921142578125,0.0,32.382835388183594,1895.4371337890625,0.0,93.38681030273438,0.2702036201953888,1.0,0.0,3.0,1.0,0.0
11880180,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673400878906,0.8517464399337769,0.1427264064550399,0.1288769990205764,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.791953444480896,0.1139633730053901,0.108345627784729,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.8805497288703918,0.1578442752361297,0.1107714250683784,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.9247239232063292,0.1811424046754837,0.1719956696033477,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.8320908546447754,0.1322876214981079,0.5979936718940735,285.36785888671875,286.1260070800781,289.25,286.6181945800781,289.25,297.443603515625,285.3707275390625,1.0,0.2483639866113662,1.0,1.0,0.0,1.0,-1.341752290725708,1.3417507410049438,1.5096195511432595e-06,1.0214661359786987,0.388560801744461,0.388560801744461,0.0,25.53590202331543,25.0,5526.4833984375,-0.0,196.04425048828125,1.0,283.1499938964844,285.2308044433594,289.6151123046875,290.0221862792969,293.1499938964844,293.1499938964844,283.1499938964844,18388.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921357750892639,1.0,0.0,0.0,0.6297986507415771,0.6298024654388428,2.646652319526765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1749.91015625,0.0,30.63436508178711,1895.4371337890625,0.0,89.70970916748047,0.2669152319431305,1.0,0.0,3.0,1.0,0.0
11880240,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3673400878906,0.8517464399337769,0.1427264064550399,0.1288769990205764,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.791953444480896,0.1139633730053901,0.108345627784729,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675231933594,0.8805497288703918,0.1578442752361297,0.1107714250683784,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36773681640625,0.9247239232063292,0.1811424046754837,0.1719956696033477,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672180175781,0.8320908546447754,0.1322876214981079,0.5979936718940735,285.36785888671875,286.1260070800781,289.25,286.6181945800781,289.25,297.443603515625,285.3707275390625,1.0,0.2483639866113662,1.0,1.0,0.0,1.0,-1.341752290725708,1.3417507410049438,1.5096195511432595e-06,1.0214661359786987,0.388560801744461,0.388560801744461,0.0,25.53590202331543,25.0,5526.4833984375,-0.0,196.04425048828125,1.0,283.1499938964844,285.2308044433594,289.6151123046875,290.0221862792969,293.1499938964844,293.1499938964844,283.1499938964844,18388.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2921357750892639,1.0,0.0,0.0,0.6297986507415771,0.6298024654388428,2.646652319526765e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1749.91015625,0.0,30.63436508178711,1895.4371337890625,0.0,89.70970916748047,0.2669152319431305,1.0,0.0,3.0,1.0,0.0
11880300,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.8496094346046448,0.1426909416913986,0.1288002431392669,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.383056640625,0.7905367016792297,0.1141873225569725,0.1085596531629562,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837280273437,0.8783434629440308,0.1578652709722519,0.1107507944107055,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3839416503906,0.9220511317253112,0.1811468005180359,0.1719521433115005,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.8291976451873779,0.1318083107471466,0.595598578453064,285.38409423828125,286.1260070800781,289.25,286.6189270019531,289.25,297.4377746582031,285.3871459960937,1.0,0.2481808364391327,1.0,1.0,0.0,1.0,-1.3389641046524048,1.3389625549316406,1.503976022831921e-06,1.0191811323165894,0.3837771415710449,0.3837771415710449,0.0,25.674156188964844,25.0,5481.25,-0.0,195.38121032714844,1.0,283.1499938964844,285.2517395019531,289.6159362792969,290.01904296875,293.1499938964844,293.1499938964844,283.1499938964844,18370.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918392121791839,1.0,0.0,0.0,0.6181984543800354,0.618202269077301,2.5500536793288123e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1734.98046875,0.0,29.82975578308105,1895.4371337890625,0.0,87.9101791381836,0.2653861939907074,1.0,0.0,3.0,1.0,0.0
11880360,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.400634765625,0.8487737774848938,0.1427379250526428,0.1288091838359832,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7902355194091797,0.1144206523895263,0.1087791323661804,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008178710937,0.8775402307510376,0.157974511384964,0.1107990071177482,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40106201171875,0.9210364818572998,0.1812406480312347,0.1720022410154342,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40045166015625,0.8275673985481262,0.1314300894737243,0.5936919450759888,285.40118408203125,286.1260070800781,289.25,286.62017822265625,289.25,297.43365478515625,285.4043884277344,1.0,0.2479970306158065,1.0,1.0,0.0,1.0,-1.3370667695999146,1.33706533908844,1.5001321571617154e-06,1.0176137685775757,0.3791173100471496,0.3791173100471496,0.0,25.72356986999512,25.0,5439.24072265625,-0.0,194.82969665527344,1.0,283.1499938964844,285.2732238769531,289.6174011230469,290.016845703125,293.1499938964844,293.1499938964844,283.1499938964844,18351.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915700674057007,1.0,0.0,0.0,0.6070765256881714,0.607080340385437,2.4591235714410693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1721.2720947265625,0.0,29.06978416442871,1895.4371337890625,0.0,86.26072692871094,0.2639352977275848,1.0,0.0,3.0,1.0,0.0
11880420,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.8494844436645508,0.1429898887872696,0.1289893686771392,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.7916946411132812,0.1149099841713905,0.1092336773872375,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.8785412907600403,0.1583768427371978,0.1110377088189125,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.9220842123031616,0.1816171556711197,0.1722992956638336,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.8267010450363159,0.130900427699089,0.5909801125526428,285.4371032714844,286.1260070800781,289.25,286.6241760253906,289.25,297.4295654296875,285.44049072265625,1.0,0.2476691901683807,1.0,1.0,0.0,1.0,-1.335215449333191,1.3352138996124268,1.4963513876864454e-06,1.016045093536377,0.3701725602149963,0.3701725602149963,0.0,25.660356521606445,25.0,5362.9794921875,-0.0,194.0396728515625,1.0,283.1499938964844,285.3171691894531,289.621826171875,290.0148010253906,293.1499938964844,293.1499938964844,283.1499938964844,18315.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911020219326019,1.0,0.0,0.0,0.5862298607826233,0.5862336158752441,2.2931336829401523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1696.7906494140625,0.0,27.67581558227539,1895.4371337890625,0.0,83.36588287353516,0.2612591385841369,1.0,0.0,3.0,1.0,0.0
11880480,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.8494844436645508,0.1429898887872696,0.1289893686771392,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.7916946411132812,0.1149099841713905,0.1092336773872375,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43670654296875,0.8785412907600403,0.1583768427371978,0.1110377088189125,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.9220842123031616,0.1816171556711197,0.1722992956638336,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363098144531,0.8267010450363159,0.130900427699089,0.5909801125526428,285.4371032714844,286.1260070800781,289.25,286.6241760253906,289.25,297.4295654296875,285.44049072265625,1.0,0.2476691901683807,1.0,1.0,0.0,1.0,-1.335215449333191,1.3352138996124268,1.4963513876864454e-06,1.016045093536377,0.3701725602149963,0.3701725602149963,0.0,25.660356521606445,25.0,5362.9794921875,-0.0,194.0396728515625,1.0,283.1499938964844,285.3171691894531,289.621826171875,290.0148010253906,293.1499938964844,293.1499938964844,283.1499938964844,18315.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911020219326019,1.0,0.0,0.0,0.5862298607826233,0.5862336158752441,2.2931336829401523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1696.7906494140625,0.0,27.67581558227539,1895.4371337890625,0.0,83.36588287353516,0.2612591385841369,1.0,0.0,3.0,1.0,0.0
11880540,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736328125,0.8519798517227173,0.1433703750371933,0.129299983382225,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.7946910262107849,0.1154225096106529,0.1097065359354019,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4738464355469,0.8815276026725769,0.1589442789554596,0.1114033013582229,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.9254743456840516,0.1821640282869339,0.1727735102176666,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.8276979923248291,0.1305872797966003,0.5893246531486511,285.4742431640625,286.1260070800781,289.25,286.6300354003906,289.25,297.429443359375,285.4776916503906,1.0,0.2474310249090194,1.0,1.0,0.0,1.0,-1.3351761102676392,1.3351746797561646,1.496202912676381e-06,1.0159374475479126,0.3617347180843353,0.3617347180843353,0.0,25.485599517822266,25.0,5295.06298828125,-0.0,193.62901306152344,1.0,283.1499938964844,285.3612976074219,289.62799072265625,290.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,18282.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906972169876098,1.0,0.0,0.0,0.5671765208244324,0.5671802759170532,2.1464956034833452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1675.419189453125,0.0,26.436676025390625,1895.4371337890625,0.0,80.84581756591797,0.2588668465614319,1.0,0.0,3.0,1.0,0.0
11880600,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736328125,0.8519798517227173,0.1433703750371933,0.129299983382225,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731140136719,0.7946910262107849,0.1154225096106529,0.1097065359354019,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4738464355469,0.8815276026725769,0.1589442789554596,0.1114033013582229,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.9254743456840516,0.1821640282869339,0.1727735102176666,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.8276979923248291,0.1305872797966003,0.5893246531486511,285.4742431640625,286.1260070800781,289.25,286.6300354003906,289.25,297.429443359375,285.4776916503906,1.0,0.2474310249090194,1.0,1.0,0.0,1.0,-1.3351761102676392,1.3351746797561646,1.496202912676381e-06,1.0159374475479126,0.3617347180843353,0.3617347180843353,0.0,25.485599517822266,25.0,5295.06298828125,-0.0,193.62901306152344,1.0,283.1499938964844,285.3612976074219,289.62799072265625,290.0153503417969,293.1499938964844,293.1499938964844,283.1499938964844,18282.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906972169876098,1.0,0.0,0.0,0.5671765208244324,0.5671802759170532,2.1464956034833452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1675.419189453125,0.0,26.436676025390625,1895.4371337890625,0.0,80.84581756591797,0.2588668465614319,1.0,0.0,3.0,1.0,0.0
11880660,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111389160156,0.8553198575973511,0.1438248753547668,0.1296846717596054,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.7983838319778442,0.1159515455365181,0.1101941242814064,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.885470986366272,0.1596176475286483,0.1118497848510742,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.9299802780151368,0.1828194558620453,0.1733603030443191,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51092529296875,0.8296197056770325,0.1304190158843994,0.5883781909942627,285.5117492675781,286.1260070800781,289.25,286.6376037597656,289.25,297.4318542480469,285.51519775390625,1.0,0.2472987622022628,1.0,1.0,0.0,1.0,-1.336327075958252,1.3363255262374878,1.4984392464612029e-06,1.0167900323867798,0.353799968957901,0.353799968957901,0.0,25.272336959838867,25.0,5233.8466796875,-0.0,193.5453491210937,1.0,283.1499938964844,285.4048156738281,289.6357727050781,290.0180969238281,293.1499938964844,293.1499938964844,283.1499938964844,18251.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290334552526474,1.0,0.0,0.0,0.5497971773147583,0.5498008728027344,2.016965439111118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1656.4901123046875,0.0,25.335071563720703,1895.4371337890625,0.0,78.5827865600586,0.2567317187786102,1.0,0.0,3.0,1.0,0.0
11880720,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111389160156,0.8553198575973511,0.1438248753547668,0.1296846717596054,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.7983838319778442,0.1159515455365181,0.1101941242814064,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113525390625,0.885470986366272,0.1596176475286483,0.1118497848510742,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.9299802780151368,0.1828194558620453,0.1733603030443191,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51092529296875,0.8296197056770325,0.1304190158843994,0.5883781909942627,285.5117492675781,286.1260070800781,289.25,286.6376037597656,289.25,297.4318542480469,285.51519775390625,1.0,0.2472987622022628,1.0,1.0,0.0,1.0,-1.336327075958252,1.3363255262374878,1.4984392464612029e-06,1.0167900323867798,0.353799968957901,0.353799968957901,0.0,25.272336959838867,25.0,5233.8466796875,-0.0,193.5453491210937,1.0,283.1499938964844,285.4048156738281,289.6357727050781,290.0180969238281,293.1499938964844,293.1499938964844,283.1499938964844,18251.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290334552526474,1.0,0.0,0.0,0.5497971773147583,0.5498008728027344,2.016965439111118e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1656.4901123046875,0.0,25.335071563720703,1895.4371337890625,0.0,78.5827865600586,0.2567317187786102,1.0,0.0,3.0,1.0,0.0
11880780,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.8590258955955505,0.144326776266098,0.1301162838935852,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.802335262298584,0.1164925545454025,0.1106933876872062,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.8898359537124634,0.1603639721870422,0.1123517155647277,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489807128906,0.934941291809082,0.1835483908653259,0.1740231066942215,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482788085937,0.8319728374481201,0.1303513795137405,0.5879244804382324,285.5491027832031,286.1260070800781,289.25,286.646728515625,289.25,297.4357604980469,285.5525207519531,1.0,0.2472725212574005,1.0,1.0,0.0,1.0,-1.3382976055145264,1.3382960557937622,1.5023240393929882e-06,1.0183043479919434,0.3463627398014068,0.3463627398014068,0.0,25.05672836303711,25.0,5178.35302734375,-0.0,193.74208068847656,1.0,283.1499938964844,285.447265625,289.64508056640625,290.0229187011719,293.1499938964844,293.1499938964844,283.1499938964844,18224.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900069952011108,1.0,0.0,0.0,0.5339735746383667,0.5339772701263428,1.9025367947733685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1639.607421875,0.0,24.35540008544922,1895.4371337890625,0.0,76.5391845703125,0.2548278868198395,1.0,0.0,3.0,1.0,0.0
11880840,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.8590258955955505,0.144326776266098,0.1301162838935852,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.802335262298584,0.1164925545454025,0.1106933876872062,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.8898359537124634,0.1603639721870422,0.1123517155647277,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489807128906,0.934941291809082,0.1835483908653259,0.1740231066942215,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482788085937,0.8319728374481201,0.1303513795137405,0.5879244804382324,285.5491027832031,286.1260070800781,289.25,286.646728515625,289.25,297.4357604980469,285.5525207519531,1.0,0.2472725212574005,1.0,1.0,0.0,1.0,-1.3382976055145264,1.3382960557937622,1.5023240393929882e-06,1.0183043479919434,0.3463627398014068,0.3463627398014068,0.0,25.05672836303711,25.0,5178.35302734375,-0.0,193.74208068847656,1.0,283.1499938964844,285.447265625,289.64508056640625,290.0229187011719,293.1499938964844,293.1499938964844,283.1499938964844,18224.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900069952011108,1.0,0.0,0.0,0.5339735746383667,0.5339772701263428,1.9025367947733685e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1639.607421875,0.0,24.35540008544922,1895.4371337890625,0.0,76.5391845703125,0.2548278868198395,1.0,0.0,3.0,1.0,0.0
11880900,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5670166015625,0.8609325289726257,0.1445910036563873,0.1303451210260391,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.8043310046195984,0.1167665868997573,0.1109466478228569,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672302246094,0.8920813202857971,0.1607581973075866,0.1126186475157737,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5674743652344,0.9374710321426392,0.1839337199926376,0.1743760108947754,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668029785156,0.8332241177558899,0.130346342921257,0.587838351726532,285.5675964355469,286.1260070800781,289.25,286.6518249511719,289.25,297.43804931640625,285.57098388671875,1.0,0.2472973316907882,1.0,1.0,0.0,1.0,-1.3395168781280518,1.3395153284072876,1.5047394299472217e-06,1.019250512123108,0.3428297936916351,0.3428297936916351,0.0,24.95381736755371,25.0,5152.57080078125,-0.0,193.9334716796875,1.0,283.1499938964844,285.46795654296875,289.6502685546875,290.0260009765625,293.1499938964844,293.1499938964844,283.1499938964844,18211.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898556292057037,1.0,0.0,0.0,0.5266126990318298,0.5266163945198059,1.850444775186588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1631.8590087890625,0.0,23.907135009765625,1895.4371337890625,0.0,75.59589385986328,0.2539556324481964,1.0,0.0,3.0,1.0,0.0
11880960,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853576660156,0.8628476858139038,0.1448623090982437,0.1305809020996093,297.5630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.8063130378723145,0.117042526602745,0.1112019494175911,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.8943369388580322,0.1611637771129608,0.1128941550850868,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5858154296875,0.9399925470352172,0.1843301057815551,0.1747403144836425,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58514404296875,0.8344959616661072,0.1303565353155136,0.5878266096115112,285.5859375,286.1260070800781,289.25,286.6572570800781,289.25,297.44049072265625,285.5892944335937,1.0,0.2473452985286712,1.0,1.0,0.0,1.0,-1.34086012840271,1.3408586978912354,1.5074073189680348e-06,1.020296931266785,0.3394164443016052,0.3394164443016052,0.0,24.85567283630371,25.0,5127.9794921875,-0.0,194.1793975830078,1.0,283.1499938964844,285.4882507324219,289.65576171875,290.0295715332031,293.1499938964844,293.1499938964844,283.1499938964844,18200.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897110283374786,1.0,0.0,0.0,0.5195939540863037,0.519597589969635,1.801447702121095e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1624.523681640625,0.0,23.48397254943848,1895.4371337890625,0.0,74.69578552246094,0.253131628036499,1.0,0.0,3.0,1.0,0.0
11881020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214599609375,0.8666576147079468,0.1454229950904846,0.1310701221227646,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.8101271986961365,0.1175992488861084,0.111717864871025,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216735839844,0.8988251686096191,0.1620038747787475,0.1134670004248619,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219177246094,0.944940984249115,0.1851506978273391,0.1754974424839019,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212463378906,0.8370525240898132,0.1304150521755218,0.5879886746406555,285.6220397949219,286.1260070800781,289.25,286.6690673828125,289.25,297.4456481933594,285.62530517578125,1.0,0.2475051134824752,1.0,1.0,0.0,1.0,-1.3438576459884644,1.3438560962677002,1.5133804254219283e-06,1.0226413011550903,0.3329425752162933,0.3329425752162933,0.0,24.67555427551269,25.0,5082.19775390625,-0.0,194.81842041015625,1.0,283.1499938964844,285.52764892578125,289.667724609375,290.037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18178.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894415855407715,1.0,0.0,0.0,0.5065293908119202,0.5065330266952515,1.7119960560307845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1611.0206298828125,0.0,22.70722198486328,1895.4371337890625,0.0,73.02224731445312,0.2516178786754608,1.0,0.0,3.0,1.0,0.0
11881080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214599609375,0.8666576147079468,0.1454229950904846,0.1310701221227646,297.5663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6210021972656,0.8101271986961365,0.1175992488861084,0.111717864871025,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6216735839844,0.8988251686096191,0.1620038747787475,0.1134670004248619,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219177246094,0.944940984249115,0.1851506978273391,0.1754974424839019,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212463378906,0.8370525240898132,0.1304150521755218,0.5879886746406555,285.6220397949219,286.1260070800781,289.25,286.6690673828125,289.25,297.4456481933594,285.62530517578125,1.0,0.2475051134824752,1.0,1.0,0.0,1.0,-1.3438576459884644,1.3438560962677002,1.5133804254219283e-06,1.0226413011550903,0.3329425752162933,0.3329425752162933,0.0,24.67555427551269,25.0,5082.19775390625,-0.0,194.81842041015625,1.0,283.1499938964844,285.52764892578125,289.667724609375,290.037841796875,293.1499938964844,293.1499938964844,283.1499938964844,18178.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894415855407715,1.0,0.0,0.0,0.5065293908119202,0.5065330266952515,1.7119960560307845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1611.0206298828125,0.0,22.70722198486328,1895.4371337890625,0.0,73.02224731445312,0.2516178786754608,1.0,0.0,3.0,1.0,0.0
11881140,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566467285156,0.8703980445861816,0.1460043787956237,0.1315795332193374,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.8137270212173462,0.1181614845991134,0.1122399270534515,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.903233766555786,0.1628769487142563,0.1140645965933799,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570739746094,0.9496978521347046,0.1860024482011795,0.176286444067955,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65643310546875,0.8395811319351196,0.1305157542228698,0.588355541229248,285.6571960449219,286.1260070800781,289.25,286.6820068359375,289.25,297.4508972167969,285.6603698730469,1.0,0.2477421462535858,1.0,1.0,0.0,1.0,-1.3472005128860474,1.3471989631652832,1.520069076832442e-06,1.025265336036682,0.3269334733486175,0.3269334733486175,0.0,24.517831802368164,25.0,5040.7265625,-0.0,195.6327362060547,1.0,283.1499938964844,285.5653381347656,289.6807861328125,290.0476379394531,293.1499938964844,293.1499938964844,283.1499938964844,18158.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891990542411804,1.0,0.0,0.0,0.494680792093277,0.4947712421417236,1.63283981891027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1599.0770263671875,0.0,22.01849937438965,1895.4371337890625,0.0,71.52043914794922,0.2502710819244385,1.0,0.0,3.0,1.0,0.0
11881200,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566467285156,0.8703980445861816,0.1460043787956237,0.1315795332193374,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.8137270212173462,0.1181614845991134,0.1122399270534515,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568603515625,0.903233766555786,0.1628769487142563,0.1140645965933799,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570739746094,0.9496978521347046,0.1860024482011795,0.176286444067955,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65643310546875,0.8395811319351196,0.1305157542228698,0.588355541229248,285.6571960449219,286.1260070800781,289.25,286.6820068359375,289.25,297.4508972167969,285.6603698730469,1.0,0.2477421462535858,1.0,1.0,0.0,1.0,-1.3472005128860474,1.3471989631652832,1.520069076832442e-06,1.025265336036682,0.3269334733486175,0.3269334733486175,0.0,24.517831802368164,25.0,5040.7265625,-0.0,195.6327362060547,1.0,283.1499938964844,285.5653381347656,289.6807861328125,290.0476379394531,293.1499938964844,293.1499938964844,283.1499938964844,18158.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891990542411804,1.0,0.0,0.0,0.494680792093277,0.4947712421417236,1.63283981891027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1599.0770263671875,0.0,22.01849937438965,1895.4371337890625,0.0,71.52043914794922,0.2502710819244385,1.0,0.0,3.0,1.0,0.0
11881260,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910400390625,0.8740505576133728,0.1466029733419418,0.1321055740118026,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905822753906,0.8171393275260925,0.1187282353639602,0.112767070531845,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912536621094,0.9076792001724244,0.1637770980596542,0.1146823614835739,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.9542337656021118,0.1868792921304702,0.1771008968353271,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907958984375,0.8420586585998535,0.1306498795747757,0.5888832807540894,285.6915588378906,286.1260070800781,289.25,286.6958923339844,289.25,297.4561462402344,285.6946716308594,1.0,0.2480449229478836,1.0,1.0,0.0,1.0,-1.3508174419403076,1.3508158922195437,1.5273344615707174e-06,1.0281113386154177,0.3213710486888885,0.3213710486888885,0.0,24.380970001220703,25.0,5002.34130859375,-0.0,196.59521484375,1.0,283.1499938964844,285.6014404296875,289.6948547363281,290.0589294433594,293.1499938964844,293.1499938964844,283.1499938964844,18125.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288987934589386,1.0,0.0,0.0,0.4837503433227539,0.4868413805961609,1.5614787685080955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.322021484375,0.0,21.51754570007324,1895.4371337890625,0.0,70.21752166748047,0.2491617798805236,1.0,0.0,3.0,1.0,0.0
11881320,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6910400390625,0.8740505576133728,0.1466029733419418,0.1321055740118026,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6905822753906,0.8171393275260925,0.1187282353639602,0.112767070531845,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912536621094,0.9076792001724244,0.1637770980596542,0.1146823614835739,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.69146728515625,0.9542337656021118,0.1868792921304702,0.1771008968353271,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6907958984375,0.8420586585998535,0.1306498795747757,0.5888832807540894,285.6915588378906,286.1260070800781,289.25,286.6958923339844,289.25,297.4561462402344,285.6946716308594,1.0,0.2480449229478836,1.0,1.0,0.0,1.0,-1.3508174419403076,1.3508158922195437,1.5273344615707174e-06,1.0281113386154177,0.3213710486888885,0.3213710486888885,0.0,24.380970001220703,25.0,5002.34130859375,-0.0,196.59521484375,1.0,283.1499938964844,285.6014404296875,289.6948547363281,290.0589294433594,293.1499938964844,293.1499938964844,283.1499938964844,18125.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288987934589386,1.0,0.0,0.0,0.4837503433227539,0.4868413805961609,1.5614787685080955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.322021484375,0.0,21.51754570007324,1895.4371337890625,0.0,70.21752166748047,0.2491617798805236,1.0,0.0,3.0,1.0,0.0
11881380,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248840332031,0.8776206970214844,0.1472177803516388,0.1326469033956527,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8203996419906616,0.1192990317940712,0.1132987141609191,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.9122082591056824,0.1647019833326339,0.1153181865811348,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.9585536122322084,0.1877787262201309,0.1779378056526184,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72467041015625,0.8444871306419373,0.1308129727840423,0.5895485877990723,285.72540283203125,286.1260070800781,289.25,286.71063232421875,289.25,297.46124267578125,285.7284545898437,1.0,0.2484054267406463,1.0,1.0,0.0,1.0,-1.354671835899353,1.3546702861785889,1.5351074580394195e-06,1.0311498641967771,0.3162571787834167,0.3162571787834167,0.0,24.262601852416992,25.0,4966.78857421875,-0.0,197.68907165527344,1.0,283.1499938964844,285.6364440917969,289.709716796875,290.0714416503906,293.1499938964844,293.1499938964844,283.1499938964844,18075.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888089418411255,1.0,0.0,0.0,0.473638504743576,0.486129492521286,1.4968817296789894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.7257080078125,0.0,21.35447883605957,1895.4371337890625,0.0,69.11637878417969,0.2484590411186218,1.0,0.0,3.0,1.0,0.0
11881440,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7248840332031,0.8776206970214844,0.1472177803516388,0.1326469033956527,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7244567871094,0.8203996419906616,0.1192990317940712,0.1132987141609191,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.9122082591056824,0.1647019833326339,0.1153181865811348,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.9585536122322084,0.1877787262201309,0.1779378056526184,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72467041015625,0.8444871306419373,0.1308129727840423,0.5895485877990723,285.72540283203125,286.1260070800781,289.25,286.71063232421875,289.25,297.46124267578125,285.7284545898437,1.0,0.2484054267406463,1.0,1.0,0.0,1.0,-1.354671835899353,1.3546702861785889,1.5351074580394195e-06,1.0311498641967771,0.3162571787834167,0.3162571787834167,0.0,24.262601852416992,25.0,4966.78857421875,-0.0,197.68907165527344,1.0,283.1499938964844,285.6364440917969,289.709716796875,290.0714416503906,293.1499938964844,293.1499938964844,283.1499938964844,18075.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888089418411255,1.0,0.0,0.0,0.473638504743576,0.486129492521286,1.4968817296789894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1580.7257080078125,0.0,21.35447883605957,1895.4371337890625,0.0,69.11637878417969,0.2484590411186218,1.0,0.0,3.0,1.0,0.0
11881500,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.8793800473213196,0.1475307792425155,0.1329229325056076,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.8219846487045288,0.1195858195424079,0.1135660633444786,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.9144907593727112,0.1651729047298431,0.1156423464417457,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.960638701915741,0.1882361024618148,0.17836394906044,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412109375,0.8456870913505554,0.1309041827917099,0.5899271965026855,285.741943359375,286.1260070800781,289.25,286.71826171875,289.25,297.4637451171875,285.74493408203125,1.0,0.2486049234867096,1.0,1.0,0.0,1.0,-1.3566792011260986,1.3566776514053345,1.5391676697618095e-06,1.0327342748641968,0.313863605260849,0.313863605260849,0.0,24.20945930480957,25.0,4950.6513671875,-0.0,198.280502319336,1.0,283.1499938964844,285.6533508300781,289.7173767089844,290.0779724121094,293.1499938964844,293.1499938964844,283.1499938964844,18054.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887236177921295,1.0,0.0,0.0,0.4690005481243133,0.4874787628650665,1.4677097759374648e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1576.5283203125,0.0,21.36111831665039,1895.4371337890625,0.0,68.59276580810547,0.2482486069202423,1.0,0.0,3.0,1.0,0.0
11881560,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575988769531,0.8811222910881042,0.147846832871437,0.1332020908594131,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7571716308594,0.8235434293746948,0.1198734492063522,0.1138343587517738,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.9167771935462952,0.1656487435102462,0.1159702315926551,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.9626747369766236,0.188697874546051,0.1787946224212646,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7573547363281,0.8468775749206543,0.1310010105371475,0.5903329253196716,285.758056640625,286.1260070800781,289.25,286.7260131835937,289.25,297.4661865234375,285.7609558105469,1.0,0.2488160282373428,1.0,1.0,0.0,1.0,-1.3587340116500854,1.3587324619293213,1.5433320186275523e-06,1.0343570709228516,0.3115734457969665,0.3115734457969665,0.0,24.160022735595703,25.0,4935.75732421875,-0.0,198.89892578125,1.0,283.1499938964844,285.669677734375,289.7251892089844,290.0846862792969,293.1499938964844,293.1499938964844,283.1499938964844,18039.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886400818824768,1.0,0.0,0.0,0.4646661877632141,0.489126980304718,1.4407068427146896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1572.51806640625,0.0,21.390077590942383,1895.4371337890625,0.0,68.08098602294922,0.2480983883142471,1.0,0.0,3.0,1.0,0.0
11881620,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8845480680465698,0.1484859138727188,0.133767694234848,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881164550781,0.826586127281189,0.1204510256648063,0.1143735274672508,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886657714844,0.921333074569702,0.1666128188371658,0.1166354864835739,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.9665944576263428,0.1896322071552276,0.1796672791242599,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.8492236137390137,0.1312089711427688,0.5912142992019653,285.7889404296875,286.1260070800781,289.25,286.741943359375,289.25,297.47088623046875,285.7916564941406,1.0,0.249269425868988,1.0,1.0,0.0,1.0,-1.3629642724990845,1.3629627227783203,1.5519316320933283e-06,1.0377007722854614,0.307288110256195,0.307288110256195,0.0,24.07175636291504,25.0,4909.41943359375,-0.0,200.2085418701172,1.0,283.1499938964844,285.70050048828125,289.7411804199219,290.0986633300781,293.1499938964844,293.1499938964844,283.1499938964844,18023.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884849011898041,1.0,0.0,0.0,0.4568259716033935,0.4920997023582458,1.3924995378999938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1565.303955078125,0.0,21.45456886291504,1895.4371337890625,0.0,67.1323013305664,0.2478900104761123,1.0,0.0,3.0,1.0,0.0
11881680,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884826660156,0.8845480680465698,0.1484859138727188,0.133767694234848,297.5832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7881164550781,0.826586127281189,0.1204510256648063,0.1143735274672508,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886657714844,0.921333074569702,0.1666128188371658,0.1166354864835739,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.9665944576263428,0.1896322071552276,0.1796672791242599,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.8492236137390137,0.1312089711427688,0.5912142992019653,285.7889404296875,286.1260070800781,289.25,286.741943359375,289.25,297.47088623046875,285.7916564941406,1.0,0.249269425868988,1.0,1.0,0.0,1.0,-1.3629642724990845,1.3629627227783203,1.5519316320933283e-06,1.0377007722854614,0.307288110256195,0.307288110256195,0.0,24.07175636291504,25.0,4909.41943359375,-0.0,200.2085418701172,1.0,283.1499938964844,285.70050048828125,289.7411804199219,290.0986633300781,293.1499938964844,293.1499938964844,283.1499938964844,18023.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884849011898041,1.0,0.0,0.0,0.4568259716033935,0.4920997023582458,1.3924995378999938e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1565.303955078125,0.0,21.45456886291504,1895.4371337890625,0.0,67.1323013305664,0.2478900104761123,1.0,0.0,3.0,1.0,0.0
