time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11881740,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81768798828125,0.8878874182701111,0.1491318792104721,0.1343404948711395,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.8295362591743469,0.1210313811898231,0.1149158254265785,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9258288145065308,0.167590782046318,0.1173112839460372,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.9703088402748108,0.1905781477689743,0.1805520951747894,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.8515158891677856,0.1314328610897064,0.5921734571456909,285.818115234375,286.1260070800781,289.25,286.7582702636719,289.25,297.47540283203125,285.8206787109375,1.0,0.2497594654560089,1.0,1.0,0.0,1.0,-1.3673275709152222,1.367326021194458,1.5608379726472776e-06,1.0411529541015625,0.3033807873725891,0.3033807873725891,0.0,23.996767044067383,25.0,4886.99853515625,-0.0,201.6041259765625,1.0,283.1499938964844,285.7289123535156,289.7575988769531,290.1133728027344,293.1499938964844,293.1499938964844,283.1499938964844,18020.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883521020412445,1.0,0.0,0.0,0.449916660785675,0.4941122233867645,1.350695999491336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1559.24853515625,0.0,21.493209838867188,1895.4371337890625,0.0,66.32281494140625,0.247722178697586,1.0,0.0,3.0,1.0,0.0
11881800,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81768798828125,0.8878874182701111,0.1491318792104721,0.1343404948711395,297.5863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.8295362591743469,0.1210313811898231,0.1149158254265785,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8178405761719,0.9258288145065308,0.167590782046318,0.1173112839460372,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.9703088402748108,0.1905781477689743,0.1805520951747894,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.8515158891677856,0.1314328610897064,0.5921734571456909,285.818115234375,286.1260070800781,289.25,286.7582702636719,289.25,297.47540283203125,285.8206787109375,1.0,0.2497594654560089,1.0,1.0,0.0,1.0,-1.3673275709152222,1.367326021194458,1.5608379726472776e-06,1.0411529541015625,0.3033807873725891,0.3033807873725891,0.0,23.996767044067383,25.0,4886.99853515625,-0.0,201.6041259765625,1.0,283.1499938964844,285.7289123535156,289.7575988769531,290.1133728027344,293.1499938964844,293.1499938964844,283.1499938964844,18020.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883521020412445,1.0,0.0,0.0,0.449916660785675,0.4941122233867645,1.350695999491336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1559.24853515625,0.0,21.493209838867188,1895.4371337890625,0.0,66.32281494140625,0.247722178697586,1.0,0.0,3.0,1.0,0.0
11881860,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.8911455273628235,0.1497830152511596,0.1349185556173324,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84503173828125,0.8324101567268372,0.1216142252087593,0.1154609099030494,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.9302436113357544,0.1685804724693298,0.1179958209395408,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.845703125,0.9738307595252992,0.1915334165096283,0.1814465224742889,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451843261719,0.8537582159042358,0.1316697150468826,0.5931954383850098,285.8457946777344,286.1260070800781,289.25,286.7748107910156,289.25,297.4796447753906,285.8482360839844,1.0,0.2502802610397339,1.0,1.0,0.0,1.0,-1.371798038482666,1.371796488761902,1.570000222272938e-06,1.0446925163269043,0.2998317778110504,0.2998317778110504,0.0,23.93330764770508,25.0,4867.7666015625,-0.0,203.0732879638672,1.0,283.1499938964844,285.7553405761719,289.77423095703125,290.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18019.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882411479949951,1.0,0.0,0.0,0.4437611103057861,0.4953825771808624,1.313989628215495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1554.2420654296875,0.0,21.50634765625,1895.4371337890625,0.0,65.64811706542969,0.2475578486919403,1.0,0.0,3.0,1.0,0.0
11881920,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84539794921875,0.8911455273628235,0.1497830152511596,0.1349185556173324,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84503173828125,0.8324101567268372,0.1216142252087593,0.1154609099030494,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455505371094,0.9302436113357544,0.1685804724693298,0.1179958209395408,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.845703125,0.9738307595252992,0.1915334165096283,0.1814465224742889,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451843261719,0.8537582159042358,0.1316697150468826,0.5931954383850098,285.8457946777344,286.1260070800781,289.25,286.7748107910156,289.25,297.4796447753906,285.8482360839844,1.0,0.2502802610397339,1.0,1.0,0.0,1.0,-1.371798038482666,1.371796488761902,1.570000222272938e-06,1.0446925163269043,0.2998317778110504,0.2998317778110504,0.0,23.93330764770508,25.0,4867.7666015625,-0.0,203.0732879638672,1.0,283.1499938964844,285.7553405761719,289.77423095703125,290.12860107421875,293.1499938964844,293.1499938964844,283.1499938964844,18019.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882411479949951,1.0,0.0,0.0,0.4437611103057861,0.4953825771808624,1.313989628215495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1554.2420654296875,0.0,21.50634765625,1895.4371337890625,0.0,65.64811706542969,0.2475578486919403,1.0,0.0,3.0,1.0,0.0
11881980,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87176513671875,0.8943356871604919,0.1504385620355606,0.1355010271072387,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714294433594,0.8352267146110535,0.1221994012594223,0.1160085350275039,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.9345723390579224,0.1695807725191116,0.1186881586909294,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720703125,0.9771803021430968,0.1924968063831329,0.1823491603136062,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715515136719,0.8559614419937134,0.1319177001714706,0.5942707061767578,285.87213134765625,286.1260070800781,289.25,286.7914428710937,289.25,297.4836730957031,285.8744506835937,1.0,0.25082728266716,1.0,1.0,0.0,1.0,-1.3763600587844849,1.3763583898544312,1.57938893607934e-06,1.0483068227767944,0.2966258227825165,0.2966258227825165,0.0,23.879539489746094,25.0,4851.373046875,-0.0,204.60694885253903,1.0,283.1499938964844,285.780029296875,289.7909851074219,290.1441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18019.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881499230861664,1.0,0.0,0.0,0.4382665753364563,0.4962100088596344,1.281652295404001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1550.18212890625,0.0,21.50400924682617,1895.4371337890625,0.0,65.09468841552734,0.2473945617675781,1.0,0.0,3.0,1.0,0.0
11882040,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87176513671875,0.8943356871604919,0.1504385620355606,0.1355010271072387,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8714294433594,0.8352267146110535,0.1221994012594223,0.1160085350275039,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.9345723390579224,0.1695807725191116,0.1186881586909294,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8720703125,0.9771803021430968,0.1924968063831329,0.1823491603136062,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8715515136719,0.8559614419937134,0.1319177001714706,0.5942707061767578,285.87213134765625,286.1260070800781,289.25,286.7914428710937,289.25,297.4836730957031,285.8744506835937,1.0,0.25082728266716,1.0,1.0,0.0,1.0,-1.3763600587844849,1.3763583898544312,1.57938893607934e-06,1.0483068227767944,0.2966258227825165,0.2966258227825165,0.0,23.879539489746094,25.0,4851.373046875,-0.0,204.60694885253903,1.0,283.1499938964844,285.780029296875,289.7909851074219,290.1441650390625,293.1499938964844,293.1499938964844,283.1499938964844,18019.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881499230861664,1.0,0.0,0.0,0.4382665753364563,0.4962100088596344,1.281652295404001e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1550.18212890625,0.0,21.50400924682617,1895.4371337890625,0.0,65.09468841552734,0.2473945617675781,1.0,0.0,3.0,1.0,0.0
11882100,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.8959088921546936,0.1507678180932998,0.1357937306165695,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.8366184830665588,0.1224928423762321,0.1162832602858543,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846130371094,0.9367038011550904,0.1700846850872039,0.1190370693802833,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8847351074219,0.9787960052490234,0.1929812878370285,0.1828032732009887,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.8570515513420105,0.1320454180240631,0.5948262810707092,285.88482666015625,286.1260070800781,289.25,286.7997436523437,289.25,297.485595703125,285.8870544433594,1.0,0.2511095106601715,1.0,1.0,0.0,1.0,-1.3786720037460327,1.3786704540252686,1.5841619642742444e-06,1.0501394271850586,0.2951483726501465,0.2951483726501465,0.0,23.85581588745117,25.0,4844.1943359375,-0.0,205.3959045410156,1.0,283.1499938964844,285.791748046875,289.79931640625,290.15203857421875,293.1499938964844,293.1499938964844,283.1499938964844,18019.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881114780902862,1.0,0.0,0.0,0.4357518851757049,0.4965220987796783,1.2669866045200706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1548.4881591796875,0.0,21.49964714050293,1895.4371337890625,0.0,64.86174774169922,0.2473150789737701,1.0,0.0,3.0,1.0,0.0
11882160,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8968200683594,0.8974705338478088,0.1510978639125824,0.1360872685909271,297.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.8380025029182434,0.1227867975831031,0.1165585368871688,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89697265625,0.9388144612312316,0.1705908179283142,0.1193876340985298,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8971252441406,0.9803760051727296,0.1934673488140106,0.1832590252161026,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966369628906,0.8581364154815674,0.1321752965450287,0.595392107963562,285.8971862792969,286.1260070800781,289.25,286.8080139160156,289.25,297.4874572753906,285.8993530273437,1.0,0.2513967752456665,1.0,1.0,0.0,1.0,-1.3810020685195925,1.3810003995895386,1.588982286193641e-06,1.0519866943359375,0.2937487363815307,0.2937487363815307,0.0,23.83387756347656,25.0,4837.638671875,-0.0,206.1980133056641,1.0,283.1499938964844,285.8030700683594,289.8076477050781,290.1599426269531,293.1499938964844,293.1499938964844,283.1499938964844,18018.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880774736404419,1.0,0.0,0.0,0.4333789050579071,0.4967944025993347,1.2532249016317113e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1547.0008544921875,0.0,21.49433708190918,1895.4371337890625,0.0,64.65592193603516,0.2472380697727203,1.0,0.0,3.0,1.0,0.0
11882220,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.9005616307258606,0.1517599523067474,0.136676400899887,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.8407520651817322,0.1233762353658676,0.1171106919646263,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207458496094,0.9429708123207092,0.1716094017028808,0.1200933754444122,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208679199219,0.9834339022636414,0.194443792104721,0.1841749101877212,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.8602927923202515,0.1324408501386642,0.596551775932312,285.9209289550781,286.1260070800781,289.25,286.8243713378906,289.25,297.4909973144531,285.9230041503906,1.0,0.2519849836826324,1.0,1.0,0.0,1.0,-1.3857107162475586,1.3857091665267944,1.59875435201684e-06,1.0557211637496948,0.2911764085292816,0.2911764085292816,0.0,23.794862747192383,25.0,4826.34375,-0.0,207.8388519287109,1.0,283.1499938964844,285.82452392578125,289.8240966796875,290.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,18017.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880223989486694,1.0,0.0,0.0,0.4290419220924377,0.4972527921199798,1.2282673544916634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.61181640625,0.0,21.482467651367188,1895.4371337890625,0.0,64.32273864746094,0.2470935583114624,1.0,0.0,3.0,1.0,0.0
11882280,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.9005616307258606,0.1517599523067474,0.136676400899887,297.597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9202880859375,0.8407520651817322,0.1233762353658676,0.1171106919646263,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9207458496094,0.9429708123207092,0.1716094017028808,0.1200933754444122,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9208679199219,0.9834339022636414,0.194443792104721,0.1841749101877212,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.8602927923202515,0.1324408501386642,0.596551775932312,285.9209289550781,286.1260070800781,289.25,286.8243713378906,289.25,297.4909973144531,285.9230041503906,1.0,0.2519849836826324,1.0,1.0,0.0,1.0,-1.3857107162475586,1.3857091665267944,1.59875435201684e-06,1.0557211637496948,0.2911764085292816,0.2911764085292816,0.0,23.794862747192383,25.0,4826.34375,-0.0,207.8388519287109,1.0,283.1499938964844,285.82452392578125,289.8240966796875,290.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,18017.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880223989486694,1.0,0.0,0.0,0.4290419220924377,0.4972527921199798,1.2282673544916634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.61181640625,0.0,21.482467651367188,1895.4371337890625,0.0,64.32273864746094,0.2470935583114624,1.0,0.0,3.0,1.0,0.0
11882340,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.90361750125885,0.1524239927530288,0.1372676640748977,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427490234375,0.8434828519821167,0.1239676475524902,0.117664910852909,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94317626953125,0.9470366835594176,0.1726357191801071,0.1208048239350318,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432983398437,0.9863622188568116,0.1954251229763031,0.1850958615541458,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.8624339699745178,0.1327130943536758,0.5977439880371094,285.9433288574219,286.1260070800781,289.25,286.84039306640625,289.25,297.4943542480469,285.9452819824219,1.0,0.252589464187622,1.0,1.0,0.0,1.0,-1.3904765844345093,1.3904749155044556,1.6086864889075514e-06,1.0595024824142456,0.2888965606689453,0.2888965606689453,0.0,23.761690139770508,25.0,4817.39404296875,-0.0,209.5245819091797,1.0,283.1499938964844,285.8444519042969,289.8402099609375,290.1913452148437,293.1499938964844,293.1499938964844,283.1499938964844,18015.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879846394062042,1.0,0.0,0.0,0.4252245426177978,0.4976285994052887,1.206507693751746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.9639892578125,0.0,21.47045516967773,1895.4371337890625,0.0,64.0947494506836,0.2469635605812072,1.0,0.0,3.0,1.0,0.0
11882400,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.90361750125885,0.1524239927530288,0.1372676640748977,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9427490234375,0.8434828519821167,0.1239676475524902,0.117664910852909,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94317626953125,0.9470366835594176,0.1726357191801071,0.1208048239350318,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432983398437,0.9863622188568116,0.1954251229763031,0.1850958615541458,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.8624339699745178,0.1327130943536758,0.5977439880371094,285.9433288574219,286.1260070800781,289.25,286.84039306640625,289.25,297.4943542480469,285.9452819824219,1.0,0.252589464187622,1.0,1.0,0.0,1.0,-1.3904765844345093,1.3904749155044556,1.6086864889075514e-06,1.0595024824142456,0.2888965606689453,0.2888965606689453,0.0,23.761690139770508,25.0,4817.39404296875,-0.0,209.5245819091797,1.0,283.1499938964844,285.8444519042969,289.8402099609375,290.1913452148437,293.1499938964844,293.1499938964844,283.1499938964844,18015.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879846394062042,1.0,0.0,0.0,0.4252245426177978,0.4976285994052887,1.206507693751746e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.9639892578125,0.0,21.47045516967773,1895.4371337890625,0.0,64.0947494506836,0.2469635605812072,1.0,0.0,3.0,1.0,0.0
11882460,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9641418457031,0.9067232012748718,0.1530888825654983,0.1378600597381591,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638671875,0.8462012410163879,0.1245608851313591,0.1182210370898246,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.9510082602500916,0.1736685782670974,0.1215211153030395,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.989168345928192,0.1964100897312164,0.1860206574201584,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639587402344,0.8645623326301575,0.1329905390739441,0.5989617705345154,285.96441650390625,286.1260070800781,289.25,286.8558959960937,289.25,297.4975280761719,285.9662475585937,1.0,0.2532075345516205,1.0,1.0,0.0,1.0,-1.3952871561050415,1.3952854871749878,1.61875448156934e-06,1.0633206367492676,0.2868871092796325,0.2868871092796325,0.0,23.733572006225582,28.0,4810.58544921875,-0.0,211.2493438720703,1.0,283.1499938964844,285.8629150390625,289.8558044433594,290.2066650390625,293.1499938964844,293.1499938964844,283.1499938964844,18013.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879630029201507,1.0,0.0,0.0,0.4218804240226745,0.4979521930217743,1.1876054806236881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1541.984619140625,0.0,21.45950698852539,1895.4371337890625,0.0,63.96410369873047,0.2468487322330474,1.0,0.0,3.0,1.0,0.0
11882520,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9641418457031,0.9067232012748718,0.1530888825654983,0.1378600597381591,297.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638671875,0.8462012410163879,0.1245608851313591,0.1182210370898246,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.9510082602500916,0.1736685782670974,0.1215211153030395,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.989168345928192,0.1964100897312164,0.1860206574201584,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639587402344,0.8645623326301575,0.1329905390739441,0.5989617705345154,285.96441650390625,286.1260070800781,289.25,286.8558959960937,289.25,297.4975280761719,285.9662475585937,1.0,0.2532075345516205,1.0,1.0,0.0,1.0,-1.3952871561050415,1.3952854871749878,1.61875448156934e-06,1.0633206367492676,0.2868871092796325,0.2868871092796325,0.0,23.733572006225582,28.0,4810.58544921875,-0.0,211.2493438720703,1.0,283.1499938964844,285.8629150390625,289.8558044433594,290.2066650390625,293.1499938964844,293.1499938964844,283.1499938964844,18013.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879630029201507,1.0,0.0,0.0,0.4218804240226745,0.4979521930217743,1.1876054806236881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1541.984619140625,0.0,21.45950698852539,1895.4371337890625,0.0,63.96410369873047,0.2468487322330474,1.0,0.0,3.0,1.0,0.0
11882580,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.8984825015068054,0.1537505984306335,0.1384791731834411,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8393129110336304,0.1251556128263473,0.1188082545995712,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.9422804713249208,0.1747045665979385,0.1222623586654663,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.9820885062217712,0.1973955631256103,0.1869766265153885,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8564854264259338,0.1332696676254272,0.6003335118293762,285.9843139648437,286.1260070800781,289.25,286.87078857421875,289.25,297.50048828125,285.98602294921875,1.0,0.2549660801887512,1.0,1.0,0.0,1.0,-1.4004191160202026,1.4004175662994385,1.6295415434797178e-06,1.067394733428955,0.2851317226886749,0.2851317226886749,0.0,24.460193634033203,31.0,4806.1708984375,-0.0,214.9042358398437,1.0,283.1499938964844,285.8800048828125,289.8707580566406,290.2215576171875,293.1499938964844,293.1499938964844,283.1499938964844,18011.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879572510719299,1.0,0.0,0.0,0.4189733564853668,0.498237282037735,1.1712949721243149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1541.6595458984375,0.0,21.45005989074707,1895.4371337890625,0.0,63.92933654785156,0.2467487901449203,1.0,0.0,3.0,1.0,0.0
11882640,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.8984825015068054,0.1537505984306335,0.1384791731834411,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8393129110336304,0.1251556128263473,0.1188082545995712,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.9422804713249208,0.1747045665979385,0.1222623586654663,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9842529296875,0.9820885062217712,0.1973955631256103,0.1869766265153885,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.8564854264259338,0.1332696676254272,0.6003335118293762,285.9843139648437,286.1260070800781,289.25,286.87078857421875,289.25,297.50048828125,285.98602294921875,1.0,0.2549660801887512,1.0,1.0,0.0,1.0,-1.4004191160202026,1.4004175662994385,1.6295415434797178e-06,1.067394733428955,0.2851317226886749,0.2851317226886749,0.0,24.460193634033203,31.0,4806.1708984375,-0.0,214.9042358398437,1.0,283.1499938964844,285.8800048828125,289.8707580566406,290.2215576171875,293.1499938964844,293.1499938964844,283.1499938964844,18011.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879572510719299,1.0,0.0,0.0,0.4189733564853668,0.498237282037735,1.1712949721243149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1541.6595458984375,0.0,21.45005989074707,1895.4371337890625,0.0,63.92933654785156,0.2467487901449203,1.0,0.0,3.0,1.0,0.0
11882700,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.8912420272827148,0.1540778428316116,0.138795331120491,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99334716796875,0.8332192301750183,0.125453308224678,0.1191120743751525,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.9340797662734984,0.175221711397171,0.1226399987936019,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.9752368330955504,0.1978866010904312,0.1874632835388183,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8496707081794739,0.1334076672792434,0.6010616421699524,285.99383544921875,286.1260070800781,289.25,286.8779602050781,289.25,297.5018920898437,285.9954833984375,1.0,0.256159245967865,1.0,1.0,0.0,1.0,-1.4030749797821045,1.4030734300613403,1.6351417571058846e-06,1.069502353668213,0.2843469381332397,0.2843469381332397,0.0,25.074012756347656,31.0,4804.80517578125,-0.0,217.37339782714844,1.0,283.1499938964844,285.8880920410156,289.8779602050781,290.2287902832031,293.1499938964844,293.1499938964844,283.1499938964844,18010.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879603803157806,1.0,0.0,0.0,0.417677640914917,0.498368501663208,1.1640615582564353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1541.7642822265625,0.0,21.44599723815918,1895.4371337890625,0.0,63.9482536315918,0.2467043548822403,1.0,0.0,3.0,1.0,0.0
11882760,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.8828346133232117,0.154402270913124,0.1391139179468155,297.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.826154887676239,0.125751182436943,0.1194211691617965,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.9243570566177368,0.1757378280162811,0.1230207905173301,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.9666661024093628,0.1983760595321655,0.187953695654869,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00262451171875,0.841915488243103,0.1335440278053283,0.6018075346946716,286.0030517578125,286.1260070800781,289.25,286.8848876953125,289.25,297.5032043457031,286.004638671875,1.0,0.2575206160545349,1.0,1.0,0.0,1.0,-1.4057697057724,1.4057680368423462,1.6408346255047943e-06,1.0716387033462524,0.2836206257343292,0.2836206257343292,0.0,25.817731857299805,34.0,4803.9326171875,-0.0,220.1770782470703,1.0,283.1499938964844,285.8959045410156,289.88494873046875,290.2358703613281,293.1499938964844,293.1499938964844,283.1499938964844,18009.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.287967711687088,1.0,0.0,0.0,0.4164806008338928,0.4984928667545318,1.1573987102053708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.025146484375,0.0,21.44236946105957,1895.4371337890625,0.0,63.99244689941406,0.2466634064912796,1.0,0.0,3.0,1.0,0.0
11882820,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.8645034432411194,0.155042290687561,0.1397552043199539,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.8102123737335205,0.1263472586870193,0.1200522780418396,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.9036101698875428,0.1767662763595581,0.1237891763448715,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204772949219,0.9457173943519592,0.1993493884801864,0.1889420747756958,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.8251842260360718,0.1338106840848922,0.6033335328102112,286.0205383300781,286.1260070800781,289.25,286.8980712890625,289.25,297.50567626953125,286.0220031738281,1.0,0.2606457769870758,1.0,1.0,0.0,1.0,-1.4112379550933838,1.41123628616333,1.6524228385605966e-06,1.0759695768356323,0.2823332250118255,0.2823332250118255,0.0,27.624935150146484,37.0,4803.51123046875,-0.0,226.6139373779297,1.0,283.1499938964844,285.9105529785156,289.898193359375,290.2494506835937,293.1499938964844,293.1499938964844,283.1499938964844,18008.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879939973354339,1.0,0.0,0.0,0.4143631160259247,0.4987227916717529,1.145659656032194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.952392578125,0.0,21.43635368347168,1895.4371337890625,0.0,64.15119934082031,0.2465913891792297,1.0,0.0,3.0,1.0,0.0
11882880,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202941894531,0.8645034432411194,0.155042290687561,0.1397552043199539,297.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02008056640625,0.8102123737335205,0.1263472586870193,0.1200522780418396,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0203857421875,0.9036101698875428,0.1767662763595581,0.1237891763448715,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204772949219,0.9457173943519592,0.1993493884801864,0.1889420747756958,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0201416015625,0.8251842260360718,0.1338106840848922,0.6033335328102112,286.0205383300781,286.1260070800781,289.25,286.8980712890625,289.25,297.50567626953125,286.0220031738281,1.0,0.2606457769870758,1.0,1.0,0.0,1.0,-1.4112379550933838,1.41123628616333,1.6524228385605966e-06,1.0759695768356323,0.2823332250118255,0.2823332250118255,0.0,27.624935150146484,37.0,4803.51123046875,-0.0,226.6139373779297,1.0,283.1499938964844,285.9105529785156,289.898193359375,290.2494506835937,293.1499938964844,293.1499938964844,283.1499938964844,18008.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879939973354339,1.0,0.0,0.0,0.4143631160259247,0.4987227916717529,1.145659656032194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1542.952392578125,0.0,21.43635368347168,1895.4371337890625,0.0,64.15119934082031,0.2465913891792297,1.0,0.0,3.0,1.0,0.0
11882940,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.84629887342453,0.1556701213121414,0.1403984278440475,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.7925972938537598,0.1269436478614807,0.1206972002983093,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.8840874433517456,0.177788957953453,0.1245636120438575,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.9224350452423096,0.2003142982721328,0.1899362057447433,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.8076460957527161,0.1340681612491607,0.60488361120224,286.03668212890625,286.1260070800781,289.25,286.91015625,289.25,297.5079040527344,286.0380554199219,1.0,0.2641841173171997,1.0,1.0,0.0,1.0,-1.4167680740356443,1.4167664051055908,1.66419511060667e-06,1.0803476572036743,0.2812532782554626,0.2812532782554626,0.0,29.77506828308105,40.0,4804.6689453125,-0.0,233.9501800537109,1.0,283.1499938964844,285.9239807128906,289.9103698730469,290.2620849609375,293.1499938964844,293.1499938964844,283.1499938964844,18006.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880342304706573,1.0,0.0,0.0,0.4125902354717254,0.498928964138031,1.1358770812819332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.3447265625,0.0,21.431873321533203,1895.4371337890625,0.0,64.39437866210938,0.2465316355228424,1.0,0.0,3.0,1.0,0.0
11883000,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364685058594,0.84629887342453,0.1556701213121414,0.1403984278440475,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362854003906,0.7925972938537598,0.1269436478614807,0.1206972002983093,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0365600585937,0.8840874433517456,0.177788957953453,0.1245636120438575,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0366516113281,0.9224350452423096,0.2003142982721328,0.1899362057447433,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.8076460957527161,0.1340681612491607,0.60488361120224,286.03668212890625,286.1260070800781,289.25,286.91015625,289.25,297.5079040527344,286.0380554199219,1.0,0.2641841173171997,1.0,1.0,0.0,1.0,-1.4167680740356443,1.4167664051055908,1.66419511060667e-06,1.0803476572036743,0.2812532782554626,0.2812532782554626,0.0,29.77506828308105,40.0,4804.6689453125,-0.0,233.9501800537109,1.0,283.1499938964844,285.9239807128906,289.9103698730469,290.2620849609375,293.1499938964844,293.1499938964844,283.1499938964844,18006.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880342304706573,1.0,0.0,0.0,0.4125902354717254,0.498928964138031,1.1358770812819332e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1544.3447265625,0.0,21.431873321533203,1895.4371337890625,0.0,64.39437866210938,0.2465316355228424,1.0,0.0,3.0,1.0,0.0
11883060,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.829492449760437,0.156285673379898,0.1410402059555053,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.7757147550582886,0.1275402158498764,0.1213523969054222,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.8657044768333435,0.1788053661584854,0.1253411769866943,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.9011387825012208,0.201270043849945,0.1909319162368774,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7896419763565063,0.1343156695365905,0.6064375638961792,286.0514831542969,286.1260070800781,289.25,286.9210510253906,289.25,297.5098876953125,286.0527038574219,1.0,0.2680089771747589,1.0,1.0,0.0,1.0,-1.4223192930221558,1.422317624092102,1.6760698144935304e-06,1.0847450494766235,0.2803617417812347,0.2803617417812347,0.0,32.18133544921875,43.0,4807.15771484375,-0.0,241.9701538085937,1.0,283.1499938964844,285.9361572265625,289.9212951660156,290.2736511230469,293.1499938964844,293.1499938964844,283.1499938964844,18005.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880871891975403,1.0,0.0,0.0,0.4111275672912597,0.4991135597229004,1.1278379119517012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1546.108642578125,0.0,21.428768157958984,1895.4371337890625,0.0,64.7146224975586,0.2464829236268997,1.0,0.0,3.0,1.0,0.0
11883120,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05126953125,0.829492449760437,0.156285673379898,0.1410402059555053,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.7757147550582886,0.1275402158498764,0.1213523969054222,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513610839844,0.8657044768333435,0.1788053661584854,0.1253411769866943,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05145263671875,0.9011387825012208,0.201270043849945,0.1909319162368774,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511474609375,0.7896419763565063,0.1343156695365905,0.6064375638961792,286.0514831542969,286.1260070800781,289.25,286.9210510253906,289.25,297.5098876953125,286.0527038574219,1.0,0.2680089771747589,1.0,1.0,0.0,1.0,-1.4223192930221558,1.422317624092102,1.6760698144935304e-06,1.0847450494766235,0.2803617417812347,0.2803617417812347,0.0,32.18133544921875,43.0,4807.15771484375,-0.0,241.9701538085937,1.0,283.1499938964844,285.9361572265625,289.9212951660156,290.2736511230469,293.1499938964844,293.1499938964844,283.1499938964844,18005.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880871891975403,1.0,0.0,0.0,0.4111275672912597,0.4991135597229004,1.1278379119517012e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1546.108642578125,0.0,21.428768157958984,1895.4371337890625,0.0,64.7146224975586,0.2464829236268997,1.0,0.0,3.0,1.0,0.0
11883180,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.064697265625,0.8139524459838867,0.1568889170885086,0.141678124666214,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0645446777344,0.7604506015777588,0.1281368732452392,0.1220152527093887,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647888183594,0.8492345213890076,0.1798152029514312,0.126119777560234,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648498535156,0.8828913569450378,0.2022160440683365,0.1919260919094085,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0646057128906,0.7730448246002197,0.1345528364181518,0.6079813838005066,286.0648803710937,286.1260070800781,289.25,286.9305725097656,289.25,297.5116882324219,286.0660095214844,1.0,0.2720270156860351,1.0,1.0,0.0,1.0,-1.4278621673583984,1.4278604984283447,1.6879890836207778e-06,1.089142680168152,0.2796397507190704,0.2796397507190704,0.0,34.77946853637695,31.0,4810.7470703125,-0.0,250.51356506347656,1.0,283.1499938964844,285.9471740722656,289.9308776855469,290.2839660644531,293.1499938964844,293.1499938964844,283.1499938964844,18004.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288151741027832,1.0,0.0,0.0,0.4099424183368683,0.4992780089378357,1.1213447947966417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1548.1583251953125,0.0,21.42685508728028,1895.4371337890625,0.0,65.10567474365234,0.2464440017938614,1.0,0.0,3.0,1.0,0.0
11883240,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.064697265625,0.8139524459838867,0.1568889170885086,0.141678124666214,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0645446777344,0.7604506015777588,0.1281368732452392,0.1220152527093887,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0647888183594,0.8492345213890076,0.1798152029514312,0.126119777560234,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648498535156,0.8828913569450378,0.2022160440683365,0.1919260919094085,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0646057128906,0.7730448246002197,0.1345528364181518,0.6079813838005066,286.0648803710937,286.1260070800781,289.25,286.9305725097656,289.25,297.5116882324219,286.0660095214844,1.0,0.2720270156860351,1.0,1.0,0.0,1.0,-1.4278621673583984,1.4278604984283447,1.6879890836207778e-06,1.089142680168152,0.2796397507190704,0.2796397507190704,0.0,34.77946853637695,31.0,4810.7470703125,-0.0,250.51356506347656,1.0,283.1499938964844,285.9471740722656,289.9308776855469,290.2839660644531,293.1499938964844,293.1499938964844,283.1499938964844,18004.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288151741027832,1.0,0.0,0.0,0.4099424183368683,0.4992780089378357,1.1213447947966417e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1548.1583251953125,0.0,21.42685508728028,1895.4371337890625,0.0,65.10567474365234,0.2464440017938614,1.0,0.0,3.0,1.0,0.0
11883300,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707702636719,0.8153083324432373,0.1571889072656631,0.1419417113065719,297.6129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0706481933594,0.7618587613105774,0.1284354031085968,0.1222919374704361,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07086181640625,0.8509036302566528,0.1803197115659713,0.1264672726392746,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709228515625,0.8845901489257812,0.2026870101690292,0.1923653185367584,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0706787109375,0.7741327285766602,0.1346693634986877,0.6084781885147095,286.0709533691406,286.1260070800781,289.25,286.9347839355469,289.25,297.5125427246094,286.0719299316406,1.0,0.2718426585197449,1.0,1.0,0.0,1.0,-1.430052399635315,1.4300507307052612,1.6927231172303436e-06,1.09088933467865,0.2793336510658264,0.2793336510658264,0.0,34.6806755065918,31.0,4812.1357421875,-0.0,251.16798400878903,1.0,283.1499938964844,285.9521789550781,289.93511962890625,290.2886047363281,293.1499938964844,293.1499938964844,283.1499938964844,18003.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2881883084774017,1.0,0.0,0.0,0.4094413518905639,0.4993520081043243,1.1186052972789184e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1549.2218017578125,0.0,21.42623710632324,1895.4371337890625,0.0,65.3274154663086,0.2464277446269989,1.0,0.0,3.0,1.0,0.0
11883360,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760803222656,0.8229215741157532,0.1574957817792892,0.1421722173690796,297.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0759582519531,0.7694784998893738,0.1287346929311752,0.1225306838750839,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8593930006027222,0.1808302849531173,0.126788854598999,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762023925781,0.8937346935272217,0.2031620144844055,0.1927678734064102,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07598876953125,0.7816572785377502,0.1347907334566116,0.6088027954101562,286.07623291015625,286.1260070800781,289.25,286.9385681152344,289.25,297.513427734375,286.0770874023437,1.0,0.2705897688865661,1.0,1.0,0.0,1.0,-1.4318749904632568,1.4318732023239136,1.6966647535809898e-06,1.0923385620117188,0.2790550887584686,0.2790550887584686,0.0,33.602752685546875,25.0,4813.06201171875,-0.0,249.2874755859375,1.0,283.1499938964844,285.9566650390625,289.9389343261719,290.2928161621094,293.1499938964844,293.1499938964844,283.1499938964844,18003.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2882258594036102,1.0,0.0,0.0,0.4089879095554352,0.4994159340858459,1.1161290558447945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1550.134765625,0.0,21.425594329833984,1895.4371337890625,0.0,65.55537414550781,0.2464131116867065,1.0,0.0,3.0,1.0,0.0
11883420,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.8436231017112732,0.158128947019577,0.1426323503255844,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.7907192707061768,0.1293358653783798,0.1229902505874633,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.8831881284713745,0.1818698793649673,0.1274301409721374,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853271484375,0.9200044870376588,0.2041249424219131,0.1935649812221527,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.8026439547538757,0.1350509524345398,0.6094314455986023,286.0853576660156,286.1260070800781,289.25,286.9449462890625,289.25,297.515380859375,286.0860900878906,1.0,0.267665833234787,1.0,1.0,0.0,1.0,-1.4354604482650757,1.4354586601257324,1.7044380911102053e-06,1.0951910018920898,0.2785753607749939,0.2785753607749939,0.0,30.93192481994629,25.0,4815.18603515625,-0.0,244.22906494140625,1.0,283.1499938964844,285.9642333984375,289.9453125,290.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18002.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883003056049347,1.0,0.0,0.0,0.4082061350345611,0.4995250403881073,1.1118662435194436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1551.625,0.0,21.424461364746094,1895.4371337890625,0.0,66.0076675415039,0.2463879883289337,1.0,0.0,3.0,1.0,0.0
11883480,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852355957031,0.8436231017112732,0.158128947019577,0.1426323503255844,297.61492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.7907192707061768,0.1293358653783798,0.1229902505874633,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0852966308594,0.8831881284713745,0.1818698793649673,0.1274301409721374,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853271484375,0.9200044870376588,0.2041249424219131,0.1935649812221527,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.8026439547538757,0.1350509524345398,0.6094314455986023,286.0853576660156,286.1260070800781,289.25,286.9449462890625,289.25,297.515380859375,286.0860900878906,1.0,0.267665833234787,1.0,1.0,0.0,1.0,-1.4354604482650757,1.4354586601257324,1.7044380911102053e-06,1.0951910018920898,0.2785753607749939,0.2785753607749939,0.0,30.93192481994629,25.0,4815.18603515625,-0.0,244.22906494140625,1.0,283.1499938964844,285.9642333984375,289.9453125,290.2999572753906,293.1499938964844,293.1499938964844,283.1499938964844,18002.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883003056049347,1.0,0.0,0.0,0.4082061350345611,0.4995250403881073,1.1118662435194436e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1551.625,0.0,21.424461364746094,1895.4371337890625,0.0,66.0076675415039,0.2463879883289337,1.0,0.0,3.0,1.0,0.0
11883540,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932006835937,0.8630450367927551,0.1587732285261154,0.1431316584348678,297.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931091308594,0.8099951148033142,0.1299398839473724,0.1234789118170738,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09326171875,0.9052915573120116,0.1829237341880798,0.1281031370162964,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.9455451369285583,0.2050965726375579,0.194399207830429,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.820685863494873,0.1353263407945633,0.6102656126022339,286.09332275390625,286.1260070800781,289.25,286.94952392578125,289.25,297.5175476074219,286.0939636230469,1.0,0.2657805383205414,1.0,1.0,0.0,1.0,-1.439456820487976,1.4394551515579224,1.7131391132352292e-06,1.0983797311782837,0.278193324804306,0.278193324804306,0.0,28.931793212890625,25.0,4818.27001953125,-0.0,240.9528961181641,1.0,283.1499938964844,285.9708557128906,289.9499206542969,290.3052978515625,293.1499938964844,293.1499938964844,283.1499938964844,18002.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288378357887268,1.0,0.0,0.0,0.4075809419155121,0.4996192157268524,1.1084630102686788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1553.0877685546875,0.0,21.42380714416504,1895.4371337890625,0.0,66.48253631591797,0.2463680207729339,1.0,0.0,3.0,1.0,0.0
