time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11883600,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932006835937,0.8630450367927551,0.1587732285261154,0.1431316584348678,297.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931091308594,0.8099951148033142,0.1299398839473724,0.1234789118170738,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09326171875,0.9052915573120116,0.1829237341880798,0.1281031370162964,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932922363281,0.9455451369285583,0.2050965726375579,0.194399207830429,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0931396484375,0.820685863494873,0.1353263407945633,0.6102656126022339,286.09332275390625,286.1260070800781,289.25,286.94952392578125,289.25,297.5175476074219,286.0939636230469,1.0,0.2657805383205414,1.0,1.0,0.0,1.0,-1.439456820487976,1.4394551515579224,1.7131391132352292e-06,1.0983797311782837,0.278193324804306,0.278193324804306,0.0,28.931793212890625,25.0,4818.27001953125,-0.0,240.9528961181641,1.0,283.1499938964844,285.9708557128906,289.9499206542969,290.3052978515625,293.1499938964844,293.1499938964844,283.1499938964844,18002.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.288378357887268,1.0,0.0,0.0,0.4075809419155121,0.4996192157268524,1.1084630102686788e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1553.0877685546875,0.0,21.42380714416504,1895.4371337890625,0.0,66.48253631591797,0.2463680207729339,1.0,0.0,3.0,1.0,0.0
11883660,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.9165366291999816,0.1637924611568451,0.1466628015041351,297.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.8507738709449768,0.1310382187366485,0.1242580115795135,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11407470703125,0.9657112956047058,0.1885040551424026,0.1311947405338287,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.9899948239326476,0.2107626050710678,0.1928646266460418,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.8685706853866577,0.1405107080936432,0.6277065873146057,286.1142883300781,286.1260070800781,289.25,286.95269775390625,289.25,297.5664978027344,286.11669921875,1.0,0.265503853559494,1.0,1.0,0.0,1.0,-1.4673832654953003,1.467381477355957,1.7749108565112692e-06,1.1208162307739258,0.2781379818916321,0.2781379818916321,0.0,25.68477439880371,28.0,4858.52490234375,-0.0,244.32424926757807,1.0,283.1499938964844,285.9848937988281,289.9531555175781,290.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,17999.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884620130062103,1.0,0.0,0.0,0.4073473215103149,0.499855488538742,1.1071927374928237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1559.9437255859375,0.0,21.430513381958008,1895.4371337890625,0.0,66.99261474609375,0.2463627755641937,1.0,0.0,3.0,1.0,0.0
11883720,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138610839844,0.9165366291999816,0.1637924611568451,0.1466628015041351,297.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11346435546875,0.8507738709449768,0.1310382187366485,0.1242580115795135,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11407470703125,0.9657112956047058,0.1885040551424026,0.1311947405338287,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.9899948239326476,0.2107626050710678,0.1928646266460418,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.8685706853866577,0.1405107080936432,0.6277065873146057,286.1142883300781,286.1260070800781,289.25,286.95269775390625,289.25,297.5664978027344,286.11669921875,1.0,0.265503853559494,1.0,1.0,0.0,1.0,-1.4673832654953003,1.467381477355957,1.7749108565112692e-06,1.1208162307739258,0.2781379818916321,0.2781379818916321,0.0,25.68477439880371,28.0,4858.52490234375,-0.0,244.32424926757807,1.0,283.1499938964844,285.9848937988281,289.9531555175781,290.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,17999.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884620130062103,1.0,0.0,0.0,0.4073473215103149,0.499855488538742,1.1071927374928237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1559.9437255859375,0.0,21.430513381958008,1895.4371337890625,0.0,66.99261474609375,0.2463627755641937,1.0,0.0,3.0,1.0,0.0
11883780,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.9308996200561525,0.1668891608715057,0.1497775614261627,297.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269836425781,0.8581849336624146,0.1320326775312423,0.1252043843269348,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272277832031,0.9784836173057556,0.1923598647117614,0.1341266185045242,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272277832031,0.967758297920227,0.2182714939117431,0.1753831654787063,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270446777344,0.8828590512275696,0.1443709433078766,0.646279513835907,286.1273193359375,286.1260070800781,289.25,286.9549560546875,289.25,297.6036682128906,286.1284484863281,1.0,0.2667147517204284,1.0,1.0,0.0,1.0,-1.4772093296051023,1.4772075414657593,1.7967718122235965e-06,1.128503441810608,0.2782526910305023,0.2782526910305023,0.0,25.45639419555664,46.0,4870.765625,-0.0,247.8045959472656,1.0,283.1499938964844,285.9992370605469,289.9557800292969,290.3148803710937,293.1499938964844,293.1499938964844,283.1499938964844,17998.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886426746845245,1.0,0.0,0.0,0.4075295031070709,0.5000171065330505,1.1081832340664732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1568.6075439453125,0.0,21.43824005126953,1895.4371337890625,0.0,68.09672546386719,0.2463742047548294,1.0,0.0,3.0,1.0,0.0
11883840,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.12713623046875,0.9308996200561525,0.1668891608715057,0.1497775614261627,297.69976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269836425781,0.8581849336624146,0.1320326775312423,0.1252043843269348,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272277832031,0.9784836173057556,0.1923598647117614,0.1341266185045242,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272277832031,0.967758297920227,0.2182714939117431,0.1753831654787063,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1270446777344,0.8828590512275696,0.1443709433078766,0.646279513835907,286.1273193359375,286.1260070800781,289.25,286.9549560546875,289.25,297.6036682128906,286.1284484863281,1.0,0.2667147517204284,1.0,1.0,0.0,1.0,-1.4772093296051023,1.4772075414657593,1.7967718122235965e-06,1.128503441810608,0.2782526910305023,0.2782526910305023,0.0,25.45639419555664,46.0,4870.765625,-0.0,247.8045959472656,1.0,283.1499938964844,285.9992370605469,289.9557800292969,290.3148803710937,293.1499938964844,293.1499938964844,283.1499938964844,17998.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2886426746845245,1.0,0.0,0.0,0.4075295031070709,0.5000171065330505,1.1081832340664732e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1568.6075439453125,0.0,21.43824005126953,1895.4371337890625,0.0,68.09672546386719,0.2463742047548294,1.0,0.0,3.0,1.0,0.0
11883900,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1362609863281,0.9281370043754578,0.1680864840745926,0.1509469002485275,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13592529296875,0.8549070358276367,0.1325025409460067,0.1256689578294754,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.13641357421875,0.9764844179153442,0.1939239352941513,0.135298267006874,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13641357421875,0.9708729386329652,0.2219820171594619,0.1798653900623321,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1360778808594,0.8817734122276306,0.1459715217351913,0.653950572013855,286.1365661621094,286.1260070800781,289.25,286.95574951171875,289.25,297.6125183105469,286.1390075683594,1.0,0.2704143524169922,1.0,1.0,0.0,1.0,-1.4950802326202393,1.495078444480896,1.8371672467765163e-06,1.1426647901535034,0.2784117758274078,0.2784117758274078,0.0,26.106046676635746,46.0,4895.44140625,-0.0,257.001708984375,1.0,283.1499938964844,286.005859375,289.9565124511719,290.316650390625,293.1499938964844,293.1499938964844,283.1499938964844,17997.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2887146770954132,1.0,0.0,0.0,0.4077179431915283,0.5001175999641418,1.1092083695984913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1572.962890625,0.0,21.44335174560547,1895.4371337890625,0.0,68.53790283203125,0.2463836520910263,1.0,0.0,3.0,1.0,0.0
11883960,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527404785156,0.9161908030509948,0.1691630333662033,0.1519994735717773,297.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.8448827266693115,0.1329589039087295,0.1261418014764785,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15301513671875,0.9663323760032654,0.1953445374965667,0.1363641172647476,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1530456542969,0.9782339334487916,0.2244930267333984,0.1918539851903915,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.8729202747344971,0.1474107056856155,0.6609403491020203,286.1532287597656,286.1260070800781,289.25,286.9563903808594,289.25,297.62176513671875,286.1566467285156,1.0,0.2758772075176239,1.0,1.0,0.0,1.0,-1.5209671258926392,1.5209652185440063,1.89680520179536e-06,1.16325843334198,0.2787573337554931,0.2787573337554931,0.0,27.48676490783692,49.0,4932.99365234375,-0.0,271.8036499023437,1.0,283.1499938964844,286.017578125,289.9572448730469,290.3187866210937,293.1499938964844,293.1499938964844,283.1499938964844,17995.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2888028919696808,1.0,0.0,0.0,0.408158928155899,0.5003108382225037,1.1116090270490986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1581.0455322265625,0.0,21.45333671569824,1895.4371337890625,0.0,69.079345703125,0.246402621269226,1.0,0.0,3.0,1.0,0.0
11884020,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1926574707031,0.90151709318161,0.1710464060306549,0.1538198292255401,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.8319229483604431,0.1338383555412292,0.127036914229393,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929016113281,0.9520177841186525,0.1978794038295745,0.1382395476102829,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1931457519531,0.9928753972053528,0.2256361842155456,0.2140201330184936,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923828125,0.8617782592773438,0.1498657166957855,0.6728156805038452,286.19317626953125,286.1260070800781,289.25,286.9570617675781,289.25,297.6171569824219,286.1962890625,1.0,0.2852472364902496,1.0,1.0,0.0,1.0,-1.5708041191101074,1.570802092552185,2.015442305491888e-06,1.2032102346420288,0.279920369386673,0.279920369386673,0.0,29.829492568969727,52.0,5009.69921875,-0.0,300.1250305175781,1.0,283.1499938964844,286.0502014160156,289.9587097167969,290.3253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17991.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891274988651275,1.0,0.0,0.0,0.409819096326828,0.5007882118225098,1.1206703121047212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1605.333251953125,0.0,21.482458114624023,1895.4371337890625,0.0,71.07839965820312,0.2464716583490371,1.0,0.0,3.0,1.0,0.0
11884080,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1926574707031,0.90151709318161,0.1710464060306549,0.1538198292255401,297.7375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.8319229483604431,0.1338383555412292,0.127036914229393,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1929016113281,0.9520177841186525,0.1978794038295745,0.1382395476102829,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1931457519531,0.9928753972053528,0.2256361842155456,0.2140201330184936,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923828125,0.8617782592773438,0.1498657166957855,0.6728156805038452,286.19317626953125,286.1260070800781,289.25,286.9570617675781,289.25,297.6171569824219,286.1962890625,1.0,0.2852472364902496,1.0,1.0,0.0,1.0,-1.5708041191101074,1.570802092552185,2.015442305491888e-06,1.2032102346420288,0.279920369386673,0.279920369386673,0.0,29.829492568969727,52.0,5009.69921875,-0.0,300.1250305175781,1.0,283.1499938964844,286.0502014160156,289.9587097167969,290.3253173828125,293.1499938964844,293.1499938964844,283.1499938964844,17991.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2891274988651275,1.0,0.0,0.0,0.409819096326828,0.5007882118225098,1.1206703121047212e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1605.333251953125,0.0,21.482458114624023,1895.4371337890625,0.0,71.07839965820312,0.2464716583490371,1.0,0.0,3.0,1.0,0.0
11884140,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.8559961915016174,0.1725712865591049,0.155453622341156,297.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099914550781,0.7905468344688416,0.1346768289804458,0.1280373185873031,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.8993917107582092,0.2000717371702194,0.1399714201688766,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.9419648051261902,0.2259575426578521,0.2143008410930633,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.8220351338386536,0.151835024356842,0.6831085085868835,286.21026611328125,286.1260070800781,289.25,286.95709228515625,289.25,297.61456298828125,286.21112060546875,1.0,0.2933768928050995,1.0,1.0,0.0,1.0,-1.5853049755096436,1.5853028297424316,2.05093965632841e-06,1.2149310111999512,0.2811823189258575,0.2811823189258575,0.0,35.14942169189453,55.0,5039.86279296875,-0.0,322.0555725097656,1.0,283.1499938964844,286.0692138671875,289.95880126953125,290.3306884765625,293.1499938964844,293.1499938964844,283.1499938964844,17990.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894977629184723,1.0,0.0,0.0,0.4118256568908691,0.501007616519928,1.1316712900111272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1623.6727294921875,0.0,21.50606155395508,1895.4371337890625,0.0,73.37066650390625,0.2465552240610122,1.0,0.0,3.0,1.0,0.0
11884200,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2101135253906,0.8559961915016174,0.1725712865591049,0.155453622341156,297.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2099914550781,0.7905468344688416,0.1346768289804458,0.1280373185873031,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.8993917107582092,0.2000717371702194,0.1399714201688766,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.9419648051261902,0.2259575426578521,0.2143008410930633,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2100524902344,0.8220351338386536,0.151835024356842,0.6831085085868835,286.21026611328125,286.1260070800781,289.25,286.95709228515625,289.25,297.61456298828125,286.21112060546875,1.0,0.2933768928050995,1.0,1.0,0.0,1.0,-1.5853049755096436,1.5853028297424316,2.05093965632841e-06,1.2149310111999512,0.2811823189258575,0.2811823189258575,0.0,35.14942169189453,55.0,5039.86279296875,-0.0,322.0555725097656,1.0,283.1499938964844,286.0692138671875,289.95880126953125,290.3306884765625,293.1499938964844,293.1499938964844,283.1499938964844,17990.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2894977629184723,1.0,0.0,0.0,0.4118256568908691,0.501007616519928,1.1316712900111272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1623.6727294921875,0.0,21.50606155395508,1895.4371337890625,0.0,73.37066650390625,0.2465552240610122,1.0,0.0,3.0,1.0,0.0
11884260,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.8295865058898926,0.1738936454057693,0.1568404734134674,297.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186584472656,0.7641145586967468,0.1354866623878479,0.1289797127246856,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21881103515625,0.8702139854431152,0.2020547688007354,0.1415127068758011,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.9056675434112548,0.2270002961158752,0.2153273373842239,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187194824219,0.7966073155403137,0.1534716188907623,0.6916005611419678,286.2188720703125,286.1260070800781,289.25,286.9564819335937,289.25,297.6141357421875,286.219482421875,1.0,0.3007779419422149,1.0,1.0,0.0,1.0,-1.6013803482055664,1.6013782024383545,2.0906561530864565e-06,1.227838397026062,0.2824812829494476,0.2824812829494476,0.0,39.79716873168945,58.0,5073.10205078125,-0.0,342.6725769042969,1.0,283.1499938964844,286.0763244628906,289.95758056640625,290.3326721191406,293.1499938964844,293.1499938964844,283.1499938964844,17990.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897122800350189,1.0,0.0,0.0,0.4138709902763366,0.5011132955551147,1.1429400537110725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1635.6016845703125,0.0,21.525503158569336,1895.4371337890625,0.0,74.70358276367188,0.2466376274824142,1.0,0.0,3.0,1.0,0.0
11884320,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21875,0.8295865058898926,0.1738936454057693,0.1568404734134674,297.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186584472656,0.7641145586967468,0.1354866623878479,0.1289797127246856,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21881103515625,0.8702139854431152,0.2020547688007354,0.1415127068758011,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2188415527344,0.9056675434112548,0.2270002961158752,0.2153273373842239,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187194824219,0.7966073155403137,0.1534716188907623,0.6916005611419678,286.2188720703125,286.1260070800781,289.25,286.9564819335937,289.25,297.6141357421875,286.219482421875,1.0,0.3007779419422149,1.0,1.0,0.0,1.0,-1.6013803482055664,1.6013782024383545,2.0906561530864565e-06,1.227838397026062,0.2824812829494476,0.2824812829494476,0.0,39.79716873168945,58.0,5073.10205078125,-0.0,342.6725769042969,1.0,283.1499938964844,286.0763244628906,289.95758056640625,290.3326721191406,293.1499938964844,293.1499938964844,283.1499938964844,17990.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2897122800350189,1.0,0.0,0.0,0.4138709902763366,0.5011132955551147,1.1429400537110725e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1635.6016845703125,0.0,21.525503158569336,1895.4371337890625,0.0,74.70358276367188,0.2466376274824142,1.0,0.0,3.0,1.0,0.0
11884380,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250366210937,0.8101220726966858,0.175102412700653,0.1580982357263565,297.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249755859375,0.7454670071601868,0.1362758874893188,0.1298896223306656,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250671386719,0.8495143055915833,0.2039073854684829,0.142942190170288,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.8820307850837708,0.228323221206665,0.2166830450296402,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250061035156,0.7770221829414368,0.1548715531826019,0.6988791227340698,286.22509765625,286.1260070800781,289.25,286.95538330078125,289.25,297.6131896972656,286.2255554199219,1.0,0.3075282871723175,1.0,1.0,0.0,1.0,-1.6160658597946167,1.6160637140274048,2.1273770016705384e-06,1.2396425008773804,0.2838462889194488,0.2838462889194488,0.0,44.13885116577149,46.0,5105.30078125,-0.0,362.11724853515625,1.0,283.1499938964844,286.0807800292969,289.95623779296875,290.3338928222656,293.1499938964844,293.1499938964844,283.1499938964844,17989.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898813188076019,1.0,0.0,0.0,0.4160315990447998,0.5011928081512451,1.1549047052028529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1646.5303955078125,0.0,21.5444278717041,1895.4371337890625,0.0,75.7559814453125,0.2467220425605774,1.0,0.0,3.0,1.0,0.0
11884440,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250366210937,0.8101220726966858,0.175102412700653,0.1580982357263565,297.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249755859375,0.7454670071601868,0.1362758874893188,0.1298896223306656,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250671386719,0.8495143055915833,0.2039073854684829,0.142942190170288,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.22509765625,0.8820307850837708,0.228323221206665,0.2166830450296402,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250061035156,0.7770221829414368,0.1548715531826019,0.6988791227340698,286.22509765625,286.1260070800781,289.25,286.95538330078125,289.25,297.6131896972656,286.2255554199219,1.0,0.3075282871723175,1.0,1.0,0.0,1.0,-1.6160658597946167,1.6160637140274048,2.1273770016705384e-06,1.2396425008773804,0.2838462889194488,0.2838462889194488,0.0,44.13885116577149,46.0,5105.30078125,-0.0,362.11724853515625,1.0,283.1499938964844,286.0807800292969,289.95623779296875,290.3338928222656,293.1499938964844,293.1499938964844,283.1499938964844,17989.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898813188076019,1.0,0.0,0.0,0.4160315990447998,0.5011928081512451,1.1549047052028529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1646.5303955078125,0.0,21.5444278717041,1895.4371337890625,0.0,75.7559814453125,0.2467220425605774,1.0,0.0,3.0,1.0,0.0
11884500,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.8093198537826538,0.175680860877037,0.1586357951164245,297.7552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22735595703125,0.7446532845497131,0.1366648823022842,0.1302722096443176,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.8489866256713867,0.2048021256923675,0.1435819417238235,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.8810424208641052,0.2290402352809906,0.2173575460910797,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.7764612436294556,0.155504047870636,0.7018705010414124,286.2274475097656,286.1260070800781,289.25,286.9546203613281,289.25,297.61248779296875,286.227783203125,1.0,0.3085072040557861,1.0,1.0,0.0,1.0,-1.6223413944244385,1.6223392486572266,2.143218353012344e-06,1.2447091341018677,0.2845465242862701,0.2845465242862701,0.0,44.60769271850586,46.0,5120.30322265625,-0.0,366.7001647949219,1.0,283.1499938964844,286.08233642578125,289.9554748535156,290.3344116210937,293.1499938964844,293.1499938964844,283.1499938964844,17989.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.289965808391571,1.0,0.0,0.0,0.4171474277973175,0.5012249946594238,1.1611080097395645e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1651.7708740234375,0.0,21.553810119628903,1895.4371337890625,0.0,76.2823486328125,0.2467651516199112,1.0,0.0,3.0,1.0,0.0
11884560,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.8141247630119324,0.1762546747922897,0.1591224819421768,297.7556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289733886719,0.748847246170044,0.1370516270399093,0.1306072920560836,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.22900390625,0.8542947173118591,0.2056879699230194,0.1441792398691177,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2290344238281,0.8865182399749756,0.2297835350036621,0.2180148065090179,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2289733886719,0.7814592719078064,0.1561064571142196,0.7044883370399475,286.2290344238281,286.1260070800781,289.25,286.95379638671875,289.25,297.6117858886719,286.229248046875,1.0,0.308343768119812,1.0,1.0,0.0,1.0,-1.6279778480529783,1.6279757022857666,2.157511062250705e-06,1.2492609024047852,0.2852494716644287,0.2852494716644287,0.0,43.92835235595703,34.0,5134.4697265625,-0.0,367.79437255859375,1.0,283.1499938964844,286.08331298828125,289.9546203613281,290.33477783203125,293.1499938964844,293.1499938964844,283.1499938964844,17989.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2900489568710327,1.0,0.0,0.0,0.4182735085487366,0.5012481212615967,1.1673852995386369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1656.71826171875,0.0,21.56293487548828,1895.4371337890625,0.0,76.80087280273438,0.2468084841966629,1.0,0.0,3.0,1.0,0.0
11884620,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.8371356725692749,0.177400141954422,0.160000279545784,297.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.7707897424697876,0.1378210484981537,0.131178006529808,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.8807187676429749,0.2074477672576904,0.1452919244766235,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.9148696660995485,0.2313247472047805,0.2192945331335067,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.805908203125,0.1572484821081161,0.70894855260849,286.23065185546875,286.1260070800781,289.25,286.9518127441406,289.25,297.6103210449219,286.23077392578125,1.0,0.3052334189414978,1.0,1.0,0.0,1.0,-1.6379450559616089,1.637942910194397,2.1829514480486978e-06,1.2573262453079224,0.2866577208042145,0.2866577208042145,0.0,40.146270751953125,25.0,5161.25830078125,-0.0,362.54534912109375,1.0,283.1499938964844,286.0837707519531,289.9525756835937,290.33502197265625,293.1499938964844,293.1499938964844,283.1499938964844,17989.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902031242847442,1.0,0.0,0.0,0.4205411374568939,0.5012775659561157,1.1800772803383096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1665.8353271484375,0.0,21.58066368103028,1895.4371337890625,0.0,77.7625961303711,0.2468953728675842,1.0,0.0,3.0,1.0,0.0
11884680,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.8371356725692749,0.177400141954422,0.160000279545784,297.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.7707897424697876,0.1378210484981537,0.131178006529808,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.8807187676429749,0.2074477672576904,0.1452919244766235,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.9148696660995485,0.2313247472047805,0.2192945331335067,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.805908203125,0.1572484821081161,0.70894855260849,286.23065185546875,286.1260070800781,289.25,286.9518127441406,289.25,297.6103210449219,286.23077392578125,1.0,0.3052334189414978,1.0,1.0,0.0,1.0,-1.6379450559616089,1.637942910194397,2.1829514480486978e-06,1.2573262453079224,0.2866577208042145,0.2866577208042145,0.0,40.146270751953125,25.0,5161.25830078125,-0.0,362.54534912109375,1.0,283.1499938964844,286.0837707519531,289.9525756835937,290.33502197265625,293.1499938964844,293.1499938964844,283.1499938964844,17989.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902031242847442,1.0,0.0,0.0,0.4205411374568939,0.5012775659561157,1.1800772803383096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1665.8353271484375,0.0,21.58066368103028,1895.4371337890625,0.0,77.7625961303711,0.2468953728675842,1.0,0.0,3.0,1.0,0.0
11884740,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.8794547915458679,0.1785466074943542,0.1608207821846008,297.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.8110175132751465,0.1385878473520279,0.1316844373941421,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.93064945936203,0.2092007547616958,0.1463534235954284,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.9678630828857422,0.2329088598489761,0.2205619513988495,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.8454119563102722,0.1583344489336013,0.7128345966339111,286.2310485839844,286.1260070800781,289.25,286.94952392578125,289.25,297.60888671875,286.2310791015625,1.0,0.3004112839698791,1.0,1.0,0.0,1.0,-1.647000432014465,1.646998167037964,2.206237695645541e-06,1.2646623849868774,0.2880614995956421,0.2880614995956421,0.0,34.799015045166016,25.0,5186.88671875,-0.0,352.3554992675781,1.0,283.1499938964844,286.0829772949219,289.9502258300781,290.334716796875,293.1499938964844,293.1499938964844,283.1499938964844,17989.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290341854095459,1.0,0.0,0.0,0.422815203666687,0.5012929439544678,1.1928742438271913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1674.2635498046875,0.0,21.5979061126709,1895.4371337890625,0.0,78.62821960449219,0.2469822019338607,1.0,0.0,3.0,1.0,0.0
11884800,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.8794547915458679,0.1785466074943542,0.1608207821846008,297.7557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.8110175132751465,0.1385878473520279,0.1316844373941421,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.93064945936203,0.2092007547616958,0.1463534235954284,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.9678630828857422,0.2329088598489761,0.2205619513988495,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2310485839844,0.8454119563102722,0.1583344489336013,0.7128345966339111,286.2310485839844,286.1260070800781,289.25,286.94952392578125,289.25,297.60888671875,286.2310791015625,1.0,0.3004112839698791,1.0,1.0,0.0,1.0,-1.647000432014465,1.646998167037964,2.206237695645541e-06,1.2646623849868774,0.2880614995956421,0.2880614995956421,0.0,34.799015045166016,25.0,5186.88671875,-0.0,352.3554992675781,1.0,283.1499938964844,286.0829772949219,289.9502258300781,290.334716796875,293.1499938964844,293.1499938964844,283.1499938964844,17989.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.290341854095459,1.0,0.0,0.0,0.422815203666687,0.5012929439544678,1.1928742438271913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1674.2635498046875,0.0,21.5979061126709,1895.4371337890625,0.0,78.62821960449219,0.2469822019338607,1.0,0.0,3.0,1.0,0.0
11884860,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.9148395657539368,0.179666593670845,0.1617199033498764,297.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.8399945497512817,0.1393516957759857,0.1322827935218811,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.9703080654144288,0.2109261006116867,0.1474740356206894,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.9922263026237488,0.2346989065408706,0.2155384719371795,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.8775002360343933,0.1593614071607589,0.7169408798217773,286.2301025390625,286.1260070800781,289.25,286.9469909667969,289.25,297.60870361328125,286.2292785644531,1.0,0.2973435521125793,1.0,1.0,0.0,1.0,-1.6490600109100342,1.6490577459335327,2.211896571679972e-06,1.266619086265564,0.2894484400749206,0.2894484400749206,0.0,31.68670654296875,28.0,5204.92724609375,-0.0,344.6953125,1.0,283.1499938964844,286.0813293457031,289.9476318359375,290.3341064453125,293.1499938964844,293.1499938964844,283.1499938964844,17989.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904720604419708,1.0,0.0,0.0,0.4250877797603607,0.5012993216514587,1.2057317810842962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1682.176025390625,0.0,21.614839553833008,1895.4371337890625,0.0,79.4410400390625,0.2470688819885254,1.0,0.0,3.0,1.0,0.0
11884920,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.9148395657539368,0.179666593670845,0.1617199033498764,297.75543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.8399945497512817,0.1393516957759857,0.1322827935218811,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.9703080654144288,0.2109261006116867,0.1474740356206894,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301330566406,0.9922263026237488,0.2346989065408706,0.2155384719371795,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.230224609375,0.8775002360343933,0.1593614071607589,0.7169408798217773,286.2301025390625,286.1260070800781,289.25,286.9469909667969,289.25,297.60870361328125,286.2292785644531,1.0,0.2973435521125793,1.0,1.0,0.0,1.0,-1.6490600109100342,1.6490577459335327,2.211896571679972e-06,1.266619086265564,0.2894484400749206,0.2894484400749206,0.0,31.68670654296875,28.0,5204.92724609375,-0.0,344.6953125,1.0,283.1499938964844,286.0813293457031,289.9476318359375,290.3341064453125,293.1499938964844,293.1499938964844,283.1499938964844,17989.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904720604419708,1.0,0.0,0.0,0.4250877797603607,0.5012993216514587,1.2057317810842962e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1682.176025390625,0.0,21.614839553833008,1895.4371337890625,0.0,79.4410400390625,0.2470688819885254,1.0,0.0,3.0,1.0,0.0
11884980,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183532714844,0.9259995818138124,0.1807169020175933,0.1626477390527725,297.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.8482794761657715,0.1401089429855346,0.1329738646745681,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182922363281,0.9804123640060424,0.2125708013772964,0.1486134380102157,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.9844150543212892,0.2388599216938018,0.2040544152259826,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.8869480490684509,0.1602885872125625,0.7210677266120911,286.2182312011719,286.1260070800781,289.25,286.9443054199219,289.25,297.6147766113281,286.2176208496094,1.0,0.29591965675354,1.0,1.0,0.0,1.0,-1.6438512802124023,1.6438491344451904,2.1986186311551137e-06,1.262532353401184,0.2905934453010559,0.2905934453010559,0.0,30.918392181396484,31.0,5209.00048828125,-0.0,339.7823486328125,1.0,283.1499938964844,286.0714416503906,289.94464111328125,290.3320617675781,293.1499938964844,293.1499938964844,283.1499938964844,17991.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905475199222564,1.0,0.0,0.0,0.427025705575943,0.5011590719223022,1.2167504337412538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.08251953125,0.0,21.62430000305176,1895.4371337890625,0.0,79.91178894042969,0.2471420913934707,1.0,0.0,3.0,1.0,0.0
11885040,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183532714844,0.9259995818138124,0.1807169020175933,0.1626477390527725,297.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2184753417969,0.8482794761657715,0.1401089429855346,0.1329738646745681,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182922363281,0.9804123640060424,0.2125708013772964,0.1486134380102157,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21826171875,0.9844150543212892,0.2388599216938018,0.2040544152259826,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2183837890625,0.8869480490684509,0.1602885872125625,0.7210677266120911,286.2182312011719,286.1260070800781,289.25,286.9443054199219,289.25,297.6147766113281,286.2176208496094,1.0,0.29591965675354,1.0,1.0,0.0,1.0,-1.6438512802124023,1.6438491344451904,2.1986186311551137e-06,1.262532353401184,0.2905934453010559,0.2905934453010559,0.0,30.918392181396484,31.0,5209.00048828125,-0.0,339.7823486328125,1.0,283.1499938964844,286.0714416503906,289.94464111328125,290.3320617675781,293.1499938964844,293.1499938964844,283.1499938964844,17991.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905475199222564,1.0,0.0,0.0,0.427025705575943,0.5011590719223022,1.2167504337412538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1684.08251953125,0.0,21.62430000305176,1895.4371337890625,0.0,79.91178894042969,0.2471420913934707,1.0,0.0,3.0,1.0,0.0
11885100,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147521972656,0.9300628304481506,0.181235522031784,0.1631063669919967,297.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21484375,0.851299524307251,0.1404860317707061,0.1333225071430206,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147216796875,0.9838911294937134,0.2133738994598388,0.1491713374853134,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147216796875,0.9832146763801576,0.2413221001625061,0.2014823704957962,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147827148437,0.8903435468673706,0.1607311367988586,0.7230392694473267,286.2146911621094,286.1260070800781,289.25,286.9429016113281,289.25,297.619384765625,286.2142639160156,1.0,0.2958304584026336,1.0,1.0,0.0,1.0,-1.644442796707153,1.644440531730652,2.2002138848620234e-06,1.263072848320007,0.2911485731601715,0.2911485731601715,0.0,30.722639083862305,31.0,5215.5927734375,-0.0,339.6067810058594,1.0,283.1499938964844,286.0672302246094,289.9430847167969,290.3307189941406,293.1499938964844,293.1499938964844,283.1499938964844,17991.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905585765838623,1.0,0.0,0.0,0.4279428422451019,0.5011176466941833,1.2219825151760233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.207763671875,0.0,21.629444122314453,1895.4371337890625,0.0,79.98086547851562,0.2471761256456375,1.0,0.0,3.0,1.0,0.0
11885160,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21246337890625,0.9327813386917114,0.1817527860403061,0.1635666638612747,297.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125244140625,0.8533198237419128,0.1408624649047851,0.1336740553379058,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.9862241744995116,0.2141689658164978,0.1497249752283096,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.9825252890586852,0.243783101439476,0.2000542134046554,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124938964844,0.8925985097885132,0.1611657589673996,0.724983274936676,286.2124328613281,286.1260070800781,289.25,286.9414978027344,289.25,297.624755859375,286.21221923828125,1.0,0.2961103618144989,1.0,1.0,0.0,1.0,-1.6466999053955078,1.6466976404190063,2.2060553419578355e-06,1.264920711517334,0.2917015552520752,0.2917015552520752,0.0,30.65549087524414,49.0,5224.06591796875,-0.0,340.5833740234375,1.0,283.1499938964844,286.0643005371094,289.9416809082031,290.32958984375,293.1499938964844,293.1499938964844,283.1499938964844,17991.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905751466751098,1.0,0.0,0.0,0.4288530051708221,0.5010924935340881,1.2271859084478365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1687.024658203125,0.0,21.63507461547852,1895.4371337890625,0.0,80.08425903320312,0.2472098618745803,1.0,0.0,3.0,1.0,0.0
11885220,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212219238281,0.9114030599594116,0.1828106492757797,0.1645731627941131,297.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209777832031,0.8370466232299805,0.1416179239749908,0.1344548761844635,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22137451171875,0.9688674807548524,0.2157852053642273,0.150893747806549,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.221435546875,0.9908749461174012,0.2467240244150161,0.2203915864229202,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.8744018077850342,0.1620544791221618,0.7292566299438477,286.22149658203125,286.1260070800781,289.25,286.9386901855469,289.25,297.6233825683594,286.2232666015625,1.0,0.3040072321891784,1.0,1.0,0.0,1.0,-1.679782748222351,1.6797804832458496,2.291545115440385e-06,1.2909791469573977,0.293004035949707,0.293004035949707,0.0,33.07678985595703,52.0,5277.5791015625,-0.0,364.906494140625,1.0,283.1499938964844,286.06756591796875,289.9391784667969,290.32861328125,293.1499938964844,293.1499938964844,283.1499938964844,17990.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906631529331207,1.0,0.0,0.0,0.4308946430683136,0.5012051463127136,1.238898317268422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1696.69677734375,0.0,21.653545379638672,1895.4371337890625,0.0,80.63323211669922,0.2472870647907257,1.0,0.0,3.0,1.0,0.0
11885280,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2212219238281,0.9114030599594116,0.1828106492757797,0.1645731627941131,297.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2209777832031,0.8370466232299805,0.1416179239749908,0.1344548761844635,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.22137451171875,0.9688674807548524,0.2157852053642273,0.150893747806549,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.221435546875,0.9908749461174012,0.2467240244150161,0.2203915864229202,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.8744018077850342,0.1620544791221618,0.7292566299438477,286.22149658203125,286.1260070800781,289.25,286.9386901855469,289.25,297.6233825683594,286.2232666015625,1.0,0.3040072321891784,1.0,1.0,0.0,1.0,-1.679782748222351,1.6797804832458496,2.291545115440385e-06,1.2909791469573977,0.293004035949707,0.293004035949707,0.0,33.07678985595703,52.0,5277.5791015625,-0.0,364.906494140625,1.0,283.1499938964844,286.06756591796875,289.9391784667969,290.32861328125,293.1499938964844,293.1499938964844,283.1499938964844,17990.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906631529331207,1.0,0.0,0.0,0.4308946430683136,0.5012051463127136,1.238898317268422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1696.69677734375,0.0,21.653545379638672,1895.4371337890625,0.0,80.63323211669922,0.2472870647907257,1.0,0.0,3.0,1.0,0.0
11885340,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392578125,0.8808611631393433,0.1838073283433914,0.1656123697757721,297.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391967773437,0.8116508722305298,0.1423719823360443,0.1352961510419845,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392883300781,0.9357104897499084,0.2173997163772583,0.1521192789077758,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392883300781,0.9776970744132996,0.2457719892263412,0.2333820313215255,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392272949219,0.8465536832809448,0.1628959476947784,0.7337311506271362,286.2392883300781,286.1260070800781,289.25,286.9359130859375,289.25,297.6053771972656,286.2396850585937,1.0,0.3114911317825317,1.0,1.0,0.0,1.0,-1.7059556245803833,1.7059532403945925,2.3610732569068205e-06,1.3119643926620483,0.2946566343307495,0.2946566343307495,0.0,36.88736343383789,55.0,5326.69482421875,-0.0,389.9530944824219,1.0,283.1499938964844,286.0826416015625,289.93719482421875,290.3306884765625,293.1499938964844,293.1499938964844,283.1499938964844,17987.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909208834171295,1.0,0.0,0.0,0.4335852563381195,0.5014716982841492,1.2544185246099461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1715.864990234375,0.0,21.682981491088867,1895.4371337890625,0.0,82.2394027709961,0.2473929822444915,1.0,0.0,3.0,1.0,0.0
11885400,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392578125,0.8808611631393433,0.1838073283433914,0.1656123697757721,297.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2391967773437,0.8116508722305298,0.1423719823360443,0.1352961510419845,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392883300781,0.9357104897499084,0.2173997163772583,0.1521192789077758,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392883300781,0.9776970744132996,0.2457719892263412,0.2333820313215255,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392272949219,0.8465536832809448,0.1628959476947784,0.7337311506271362,286.2392883300781,286.1260070800781,289.25,286.9359130859375,289.25,297.6053771972656,286.2396850585937,1.0,0.3114911317825317,1.0,1.0,0.0,1.0,-1.7059556245803833,1.7059532403945925,2.3610732569068205e-06,1.3119643926620483,0.2946566343307495,0.2946566343307495,0.0,36.88736343383789,55.0,5326.69482421875,-0.0,389.9530944824219,1.0,283.1499938964844,286.0826416015625,289.93719482421875,290.3306884765625,293.1499938964844,293.1499938964844,283.1499938964844,17987.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2909208834171295,1.0,0.0,0.0,0.4335852563381195,0.5014716982841492,1.2544185246099461e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1715.864990234375,0.0,21.682981491088867,1895.4371337890625,0.0,82.2394027709961,0.2473929822444915,1.0,0.0,3.0,1.0,0.0
