time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11885460,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.239990234375,0.8468589186668396,0.1846783906221389,0.1666007041931152,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.239990234375,0.7796176671981812,0.1431186348199844,0.1361961215734481,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2399597167969,0.8959324955940247,0.2189321368932724,0.1533442884683609,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2399597167969,0.935274600982666,0.2455283850431442,0.2330543398857116,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.239990234375,0.8155648112297058,0.1636328250169754,0.7380527853965759,286.2399597167969,286.1260070800781,289.25,286.9332580566406,289.25,297.5967102050781,286.23992919921875,1.0,0.3178014755249023,1.0,1.0,0.0,1.0,-1.713027834892273,1.713025450706482,2.380338628427125e-06,1.3178420066833496,0.2961869835853576,0.2961869835853576,0.0,41.92965316772461,58.0,5351.91015625,-0.0,408.9747009277344,1.0,283.1499938964844,286.08416748046875,289.934326171875,290.3311462402344,293.1499938964844,293.1499938964844,283.1499938964844,17987.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911546230316162,1.0,0.0,0.0,0.4361575841903686,0.5014987587928772,1.2693468498525816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1726.8326416015625,0.0,21.7039852142334,1895.4371337890625,0.0,83.6924819946289,0.2474966347217559,1.0,0.0,3.0,1.0,0.0
11885520,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.239990234375,0.8468589186668396,0.1846783906221389,0.1666007041931152,297.7500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.239990234375,0.7796176671981812,0.1431186348199844,0.1361961215734481,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2399597167969,0.8959324955940247,0.2189321368932724,0.1533442884683609,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2399597167969,0.935274600982666,0.2455283850431442,0.2330543398857116,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.239990234375,0.8155648112297058,0.1636328250169754,0.7380527853965759,286.2399597167969,286.1260070800781,289.25,286.9332580566406,289.25,297.5967102050781,286.23992919921875,1.0,0.3178014755249023,1.0,1.0,0.0,1.0,-1.713027834892273,1.713025450706482,2.380338628427125e-06,1.3178420066833496,0.2961869835853576,0.2961869835853576,0.0,41.92965316772461,58.0,5351.91015625,-0.0,408.9747009277344,1.0,283.1499938964844,286.08416748046875,289.934326171875,290.3311462402344,293.1499938964844,293.1499938964844,283.1499938964844,17987.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911546230316162,1.0,0.0,0.0,0.4361575841903686,0.5014987587928772,1.2693468498525816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1726.8326416015625,0.0,21.7039852142334,1895.4371337890625,0.0,83.6924819946289,0.2474966347217559,1.0,0.0,3.0,1.0,0.0
11885580,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.825798749923706,0.1854950189590454,0.1674977242946624,297.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.239013671875,0.7591596245765686,0.1438605338335037,0.1370613276958465,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.8723649382591248,0.2204056829214096,0.1545012444257736,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.9059379696846008,0.2460501492023468,0.2335675656795501,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.239013671875,0.7938098311424255,0.164307489991188,0.7419144511222839,286.2389831542969,286.1260070800781,289.25,286.9307861328125,289.25,297.59136962890625,286.23895263671875,1.0,0.3235099613666534,1.0,1.0,0.0,1.0,-1.7217856645584106,1.7217832803726196,2.4040632524702232e-06,1.3249070644378662,0.2976868152618408,0.2976868152618408,0.0,46.25347137451172,61.0,5378.67529296875,-0.0,426.6968994140625,1.0,283.1499938964844,286.0820617675781,289.9314270019531,290.3302307128906,293.1499938964844,293.1499938964844,283.1499938964844,17988.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291277140378952,1.0,0.0,0.0,0.4386802017688751,0.5015069246292114,1.2840724927798421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1735.4014892578125,0.0,21.723615646362305,1895.4371337890625,0.0,84.4520263671875,0.2475967109203338,1.0,0.0,3.0,1.0,0.0
11885640,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.825798749923706,0.1854950189590454,0.1674977242946624,297.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.239013671875,0.7591596245765686,0.1438605338335037,0.1370613276958465,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.8723649382591248,0.2204056829214096,0.1545012444257736,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.9059379696846008,0.2460501492023468,0.2335675656795501,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.239013671875,0.7938098311424255,0.164307489991188,0.7419144511222839,286.2389831542969,286.1260070800781,289.25,286.9307861328125,289.25,297.59136962890625,286.23895263671875,1.0,0.3235099613666534,1.0,1.0,0.0,1.0,-1.7217856645584106,1.7217832803726196,2.4040632524702232e-06,1.3249070644378662,0.2976868152618408,0.2976868152618408,0.0,46.25347137451172,61.0,5378.67529296875,-0.0,426.6968994140625,1.0,283.1499938964844,286.0820617675781,289.9314270019531,290.3302307128906,293.1499938964844,293.1499938964844,283.1499938964844,17988.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291277140378952,1.0,0.0,0.0,0.4386802017688751,0.5015069246292114,1.2840724927798421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1735.4014892578125,0.0,21.723615646362305,1895.4371337890625,0.0,84.4520263671875,0.2475967109203338,1.0,0.0,3.0,1.0,0.0
11885700,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.238525390625,0.8174093961715698,0.1858914941549301,0.1679280698299408,297.7472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2385559082031,0.7512785792350769,0.1442300379276275,0.1374864876270294,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.238525390625,0.8631975650787354,0.2211253196001052,0.1550622433423996,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.238525390625,0.8955296277999878,0.2464508712291717,0.233985349535942,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.238525390625,0.7849383354187012,0.1646277457475662,0.7437308430671692,286.238525390625,286.1260070800781,289.25,286.9296569824219,289.25,297.5891418457031,286.2384948730469,1.0,0.3261818587779999,1.0,1.0,0.0,1.0,-1.7261689901351929,1.726166605949402,2.415989229120896e-06,1.3284410238265991,0.2984321713447571,0.2984321713447571,0.0,48.265132904052734,61.0,5392.0771484375,-0.0,435.1845703125,1.0,283.1499938964844,286.0809326171875,289.93023681640625,290.3299560546875,293.1499938964844,293.1499938964844,283.1499938964844,17988.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291331797838211,1.0,0.0,0.0,0.4399373531341553,0.5015114545822144,1.2914426861243557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1739.6405029296875,0.0,21.733348846435547,1895.4371337890625,0.0,84.79039001464844,0.2476462870836258,1.0,0.0,3.0,1.0,0.0
11885760,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23809814453125,0.8097681403160095,0.1862820386886596,0.1683499217033386,297.7463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23809814453125,0.7444660663604736,0.1445987969636917,0.1379079520702362,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2380676269531,0.8552525043487549,0.2218357771635055,0.1556142419576645,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2380676269531,0.8864690661430359,0.2469026446342468,0.2344596236944198,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.23809814453125,0.7771303057670593,0.1649388819932937,0.7454904913902283,286.2380676269531,286.1260070800781,289.25,286.9285888671875,289.25,297.58709716796875,286.238037109375,1.0,0.3287578821182251,1.0,1.0,0.0,1.0,-1.7305266857147217,1.7305243015289309,2.427879508104525e-06,1.3319529294967651,0.2991748452186584,0.2991748452186584,0.0,50.20269775390625,64.0,5405.4560546875,-0.0,443.47998046875,1.0,283.1499938964844,286.0798034667969,289.9291687011719,290.3298034667969,293.1499938964844,293.1499938964844,283.1499938964844,17988.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913883626461029,1.0,0.0,0.0,0.4411929249763489,0.5015168786048889,1.2988247810596933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1743.8837890625,0.0,21.74309539794922,1895.4371337890625,0.0,85.14025115966797,0.2476957738399505,1.0,0.0,3.0,1.0,0.0
11885820,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372436523437,0.7959757447242737,0.187046617269516,0.1691719442605972,297.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372741699219,0.7331233024597168,0.145334392786026,0.1387421488761901,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372436523437,0.8420609831809998,0.2232323288917541,0.1566953659057617,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372436523437,0.8712871670722961,0.24790059030056,0.2355107367038726,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372436523437,0.7639649510383606,0.1655356884002685,0.7488598823547363,286.2372436523437,286.1260070800781,289.25,286.9267578125,289.25,297.5833435058594,286.2372131347656,1.0,0.3336719870567322,1.0,1.0,0.0,1.0,-1.7391211986541748,1.7391186952590942,2.4514299639122328e-06,1.3388750553131104,0.3006523549556732,0.3006523549556732,0.0,53.904083251953125,52.0,5432.1083984375,-0.0,459.6029968261719,1.0,283.1499938964844,286.0775756835937,289.9273376464844,290.329833984375,293.1499938964844,293.1499938964844,283.1499938964844,17988.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291504442691803,1.0,0.0,0.0,0.4437003135681152,0.5015299916267395,1.3136296495019906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1752.364013671875,0.0,21.762676239013672,1895.4371337890625,0.0,85.85662841796875,0.2477947771549224,1.0,0.0,3.0,1.0,0.0
11885880,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372436523437,0.7959757447242737,0.187046617269516,0.1691719442605972,297.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372741699219,0.7331233024597168,0.145334392786026,0.1387421488761901,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372436523437,0.8420609831809998,0.2232323288917541,0.1566953659057617,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372436523437,0.8712871670722961,0.24790059030056,0.2355107367038726,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2372436523437,0.7639649510383606,0.1655356884002685,0.7488598823547363,286.2372436523437,286.1260070800781,289.25,286.9267578125,289.25,297.5833435058594,286.2372131347656,1.0,0.3336719870567322,1.0,1.0,0.0,1.0,-1.7391211986541748,1.7391186952590942,2.4514299639122328e-06,1.3388750553131104,0.3006523549556732,0.3006523549556732,0.0,53.904083251953125,52.0,5432.1083984375,-0.0,459.6029968261719,1.0,283.1499938964844,286.0775756835937,289.9273376464844,290.329833984375,293.1499938964844,293.1499938964844,283.1499938964844,17988.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291504442691803,1.0,0.0,0.0,0.4437003135681152,0.5015299916267395,1.3136296495019906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1752.364013671875,0.0,21.762676239013672,1895.4371337890625,0.0,85.85662841796875,0.2477947771549224,1.0,0.0,3.0,1.0,0.0
11885940,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357788085937,0.8017933368682861,0.1878071427345276,0.169808343052864,297.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358093261719,0.7381641864776611,0.1460689902305603,0.1393908113241195,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.8483588695526123,0.2246127724647522,0.1576244682073593,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.877642810344696,0.2489751577377319,0.236461728811264,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357788085937,0.7692508697509766,0.1661135107278823,0.7512419819831848,286.2357482910156,286.1260070800781,289.25,286.92529296875,289.25,297.5802307128906,286.2356262207031,1.0,0.3330348432064056,1.0,1.0,0.0,1.0,-1.7457833290100098,1.7457809448242188,2.4698333618289325e-06,1.344281792640686,0.30210742354393,0.30210742354393,0.0,52.904727935791016,40.0,5456.4091796875,-0.0,460.708251953125,1.0,283.1499938964844,286.0749206542969,289.9258728027344,290.3301696777344,293.1499938964844,293.1499938964844,283.1499938964844,17988.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916171252727508,1.0,0.0,0.0,0.4461892545223236,0.5015371441841125,1.3284086719522747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1760.5196533203125,0.0,21.78200912475586,1895.4371337890625,0.0,86.55012512207031,0.2478934377431869,1.0,0.0,3.0,1.0,0.0
11886000,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357788085937,0.8017933368682861,0.1878071427345276,0.169808343052864,297.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358093261719,0.7381641864776611,0.1460689902305603,0.1393908113241195,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.8483588695526123,0.2246127724647522,0.1576244682073593,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.877642810344696,0.2489751577377319,0.236461728811264,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357788085937,0.7692508697509766,0.1661135107278823,0.7512419819831848,286.2357482910156,286.1260070800781,289.25,286.92529296875,289.25,297.5802307128906,286.2356262207031,1.0,0.3330348432064056,1.0,1.0,0.0,1.0,-1.7457833290100098,1.7457809448242188,2.4698333618289325e-06,1.344281792640686,0.30210742354393,0.30210742354393,0.0,52.904727935791016,40.0,5456.4091796875,-0.0,460.708251953125,1.0,283.1499938964844,286.0749206542969,289.9258728027344,290.3301696777344,293.1499938964844,293.1499938964844,283.1499938964844,17988.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916171252727508,1.0,0.0,0.0,0.4461892545223236,0.5015371441841125,1.3284086719522747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1760.5196533203125,0.0,21.78200912475586,1895.4371337890625,0.0,86.55012512207031,0.2478934377431869,1.0,0.0,3.0,1.0,0.0
11886060,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.8232424855232239,0.1885954290628433,0.170333057641983,297.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.7576095461845398,0.146805927157402,0.1399020105600357,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.8719310760498047,0.2260058671236038,0.1584561467170715,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333374023437,0.902531623840332,0.2501061260700226,0.2373314350843429,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.7905658483505249,0.1667041182518005,0.7529927492141724,286.2333374023437,286.1260070800781,289.25,286.9243469238281,289.25,297.5779113769531,286.2331848144531,1.0,0.328851044178009,1.0,1.0,0.0,1.0,-1.7511727809906006,1.75117027759552,2.4847927306836937e-06,1.3486636877059937,0.3035230338573456,0.3035230338573456,0.0,48.35652923583984,28.0,5478.91748046875,-0.0,450.4563598632813,1.0,283.1499938964844,286.0713195800781,289.9248352050781,290.3307800292969,293.1499938964844,293.1499938964844,283.1499938964844,17988.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917160391807556,1.0,0.0,0.0,0.4486263394355774,0.5015319585800171,1.3429598766379058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1767.9202880859375,0.0,21.800594329833984,1895.4371337890625,0.0,87.15699005126953,0.2479903548955917,1.0,0.0,3.0,1.0,0.0
11886120,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.8232424855232239,0.1885954290628433,0.170333057641983,297.7412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.7576095461845398,0.146805927157402,0.1399020105600357,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.8719310760498047,0.2260058671236038,0.1584561467170715,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333374023437,0.902531623840332,0.2501061260700226,0.2373314350843429,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.7905658483505249,0.1667041182518005,0.7529927492141724,286.2333374023437,286.1260070800781,289.25,286.9243469238281,289.25,297.5779113769531,286.2331848144531,1.0,0.328851044178009,1.0,1.0,0.0,1.0,-1.7511727809906006,1.75117027759552,2.4847927306836937e-06,1.3486636877059937,0.3035230338573456,0.3035230338573456,0.0,48.35652923583984,28.0,5478.91748046875,-0.0,450.4563598632813,1.0,283.1499938964844,286.0713195800781,289.9248352050781,290.3307800292969,293.1499938964844,293.1499938964844,283.1499938964844,17988.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917160391807556,1.0,0.0,0.0,0.4486263394355774,0.5015319585800171,1.3429598766379058e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1767.9202880859375,0.0,21.800594329833984,1895.4371337890625,0.0,87.15699005126953,0.2479903548955917,1.0,0.0,3.0,1.0,0.0
11886180,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306823730469,0.8628454804420471,0.1894126683473587,0.1707981377840042,297.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.230712890625,0.7964661717414856,0.1475463509559631,0.1403257697820663,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306823730469,0.9189360737800598,0.2274156361818313,0.1592323333024978,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.9544934034347534,0.2512746155261993,0.2381501048803329,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.230712890625,0.8295770883560181,0.1673179268836975,0.7544097900390625,286.23065185546875,286.1260070800781,289.25,286.9239501953125,289.25,297.5762023925781,286.2304992675781,1.0,0.3221974968910217,1.0,1.0,0.0,1.0,-1.7558568716049194,1.7558543682098389,2.4978457986435387e-06,1.3524776697158811,0.3049006164073944,0.3049006164073944,0.0,41.49954605102539,25.0,5500.3837890625,-0.0,432.8117065429688,1.0,283.1499938964844,286.0673217773437,289.92437744140625,290.331787109375,293.1499938964844,293.1499938964844,283.1499938964844,17988.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918020784854889,1.0,0.0,0.0,0.4510102570056915,0.5015230774879456,1.3572702073361144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1774.876220703125,0.0,21.81869125366211,1895.4371337890625,0.0,87.68340301513672,0.2480853945016861,1.0,0.0,3.0,1.0,0.0
11886240,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306823730469,0.8628454804420471,0.1894126683473587,0.1707981377840042,297.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.230712890625,0.7964661717414856,0.1475463509559631,0.1403257697820663,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2306823730469,0.9189360737800598,0.2274156361818313,0.1592323333024978,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.9544934034347534,0.2512746155261993,0.2381501048803329,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.230712890625,0.8295770883560181,0.1673179268836975,0.7544097900390625,286.23065185546875,286.1260070800781,289.25,286.9239501953125,289.25,297.5762023925781,286.2304992675781,1.0,0.3221974968910217,1.0,1.0,0.0,1.0,-1.7558568716049194,1.7558543682098389,2.4978457986435387e-06,1.3524776697158811,0.3049006164073944,0.3049006164073944,0.0,41.49954605102539,25.0,5500.3837890625,-0.0,432.8117065429688,1.0,283.1499938964844,286.0673217773437,289.92437744140625,290.331787109375,293.1499938964844,293.1499938964844,283.1499938964844,17988.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918020784854889,1.0,0.0,0.0,0.4510102570056915,0.5015230774879456,1.3572702073361144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1774.876220703125,0.0,21.81869125366211,1895.4371337890625,0.0,87.68340301513672,0.2480853945016861,1.0,0.0,3.0,1.0,0.0
11886300,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294311523437,0.8873473405838013,0.189828872680664,0.1710529923439026,297.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294616699219,0.8187527060508728,0.1479178667068481,0.1405535638332367,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294311523437,0.9490707516670228,0.2281248867511749,0.1596350967884063,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294006347656,0.9809820055961608,0.2518676519393921,0.2385841757059097,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2294616699219,0.8514741659164429,0.1676332801580429,0.755228579044342,286.2294006347656,286.1260070800781,289.25,286.9239807128906,289.25,297.5754699707031,286.2292785644531,1.0,0.3194868862628937,1.0,1.0,0.0,1.0,-1.7584236860275269,1.7584211826324463,2.504993744878448e-06,1.354549765586853,0.3055773079395294,0.3055773079395294,0.0,38.44648742675781,25.0,5511.3134765625,-0.0,425.2109375,1.0,283.1499938964844,286.0653076171875,289.92437744140625,290.3324890136719,293.1499938964844,293.1499938964844,283.1499938964844,17988.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918418943881988,1.0,0.0,0.0,0.452184110879898,0.501519501209259,1.3643445484490258e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1778.2802734375,0.0,21.827651977539062,1895.4371337890625,0.0,87.92646026611328,0.2481323182582855,1.0,0.0,3.0,1.0,0.0
11886360,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283630371094,0.909886598587036,0.1902381628751754,0.17133828997612,297.7398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283935546875,0.8374238610267639,0.1482892781496048,0.1408134549856186,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283630371094,0.9733139872550964,0.228826493024826,0.1600606739521026,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22833251953125,0.9965190291404724,0.2525070607662201,0.2356896698474884,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2283935546875,0.8719046115875244,0.1679445058107376,0.7562086582183838,286.22833251953125,286.1260070800781,289.25,286.9241943359375,289.25,297.5752258300781,286.2279663085937,1.0,0.3169156014919281,1.0,1.0,0.0,1.0,-1.7577192783355713,1.7577167749404907,2.5034464670170564e-06,1.3543051481246948,0.3062489032745361,0.3062489032745361,0.0,36.12594985961914,28.0,5519.63525390625,-0.0,417.7463073730469,1.0,283.1499938964844,286.0633850097656,289.9245910644531,290.3333740234375,293.1499938964844,293.1499938964844,283.1499938964844,17988.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918809652328491,1.0,0.0,0.0,0.4533520042896271,0.5015197396278381,1.3714013036292272e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.7142333984375,0.0,21.836715698242188,1895.4371337890625,0.0,88.16471099853516,0.248179093003273,1.0,0.0,3.0,1.0,0.0
11886420,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.9264270067214966,0.1909933686256408,0.1719841957092285,297.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158508300781,0.8502602577209473,0.1490278244018554,0.14146289229393,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156066894531,0.9874994158744812,0.2301617860794067,0.1609685868024826,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156066894531,0.9910295605659484,0.2559712827205658,0.2208495289087295,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.8857598304748535,0.1685099750757217,0.7585790157318115,286.215576171875,286.1260070800781,289.25,286.92510986328125,289.25,297.5821228027344,286.2147216796875,1.0,0.3137339353561401,1.0,1.0,0.0,1.0,-1.744964361190796,1.744961857795715,2.4682929051778046e-06,1.3441890478134155,0.3073606193065643,0.3073606193065643,0.0,34.57383728027344,31.0,5515.90673828125,-0.0,405.7528381347656,1.0,283.1499938964844,286.0523681640625,289.9252624511719,290.3346862792969,293.1499938964844,293.1499938964844,283.1499938964844,17990.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919175326824188,1.0,0.0,0.0,0.4553750455379486,0.5013701915740967,1.3836681134193896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.0721435546875,0.0,21.847335815429688,1895.4371337890625,0.0,88.3874282836914,0.2482596188783645,1.0,0.0,3.0,1.0,0.0
11886480,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156982421875,0.9264270067214966,0.1909933686256408,0.1719841957092285,297.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2158508300781,0.8502602577209473,0.1490278244018554,0.14146289229393,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156066894531,0.9874994158744812,0.2301617860794067,0.1609685868024826,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156066894531,0.9910295605659484,0.2559712827205658,0.2208495289087295,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.8857598304748535,0.1685099750757217,0.7585790157318115,286.215576171875,286.1260070800781,289.25,286.92510986328125,289.25,297.5821228027344,286.2147216796875,1.0,0.3137339353561401,1.0,1.0,0.0,1.0,-1.744964361190796,1.744961857795715,2.4682929051778046e-06,1.3441890478134155,0.3073606193065643,0.3073606193065643,0.0,34.57383728027344,31.0,5515.90673828125,-0.0,405.7528381347656,1.0,283.1499938964844,286.0523681640625,289.9252624511719,290.3346862792969,293.1499938964844,293.1499938964844,283.1499938964844,17990.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2919175326824188,1.0,0.0,0.0,0.4553750455379486,0.5013701915740967,1.3836681134193896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.0721435546875,0.0,21.847335815429688,1895.4371337890625,0.0,88.3874282836914,0.2482596188783645,1.0,0.0,3.0,1.0,0.0
11886540,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066650390625,0.9371545314788818,0.1917243897914886,0.1726162135601043,297.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2067565917969,0.8587955236434937,0.1497639119625091,0.1421312540769577,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20660400390625,0.9956436157226562,0.2314485162496566,0.1618519723415374,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066345214844,0.988137185573578,0.2608913481235504,0.2128519266843795,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.8946177363395691,0.1690525561571121,0.7608919739723206,286.20660400390625,286.1260070800781,289.25,286.92681884765625,289.25,297.5946350097656,286.2061767578125,1.0,0.3124084174633026,1.0,1.0,0.0,1.0,-1.740764617919922,1.7407621145248413,2.456858055666089e-06,1.3409161567687988,0.3083696365356445,0.3083696365356445,0.0,33.77277374267578,49.0,5523.00537109375,-0.0,400.9461669921875,1.0,283.1499938964844,286.04180908203125,289.9266662597656,290.3358764648437,293.1499938964844,293.1499938964844,283.1499938964844,17991.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918798327445984,1.0,0.0,0.0,0.4571616649627685,0.5012538433074951,1.3945467003395606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.6805419921875,0.0,21.85676002502441,1895.4371337890625,0.0,88.15788269042969,0.2483289390802383,1.0,0.0,3.0,1.0,0.0
11886600,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066650390625,0.9371545314788818,0.1917243897914886,0.1726162135601043,297.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2067565917969,0.8587955236434937,0.1497639119625091,0.1421312540769577,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20660400390625,0.9956436157226562,0.2314485162496566,0.1618519723415374,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066345214844,0.988137185573578,0.2608913481235504,0.2128519266843795,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066955566406,0.8946177363395691,0.1690525561571121,0.7608919739723206,286.20660400390625,286.1260070800781,289.25,286.92681884765625,289.25,297.5946350097656,286.2061767578125,1.0,0.3124084174633026,1.0,1.0,0.0,1.0,-1.740764617919922,1.7407621145248413,2.456858055666089e-06,1.3409161567687988,0.3083696365356445,0.3083696365356445,0.0,33.77277374267578,49.0,5523.00537109375,-0.0,400.9461669921875,1.0,283.1499938964844,286.04180908203125,289.9266662597656,290.3358764648437,293.1499938964844,293.1499938964844,283.1499938964844,17991.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918798327445984,1.0,0.0,0.0,0.4571616649627685,0.5012538433074951,1.3945467003395606e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1783.6805419921875,0.0,21.85676002502441,1895.4371337890625,0.0,88.15788269042969,0.2483289390802383,1.0,0.0,3.0,1.0,0.0
11886660,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.212646484375,0.9190361499786376,0.1924920380115509,0.1733493953943252,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.8452320694923401,0.1505028456449508,0.1428882479667663,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.9827113151550292,0.2327559143304824,0.1627983897924423,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127990722656,0.9936976432800292,0.2642632722854614,0.2296153455972671,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125549316406,0.8792046904563904,0.1696351468563079,0.7637220621109009,286.2128601074219,286.1260070800781,289.25,286.92938232421875,289.25,297.5977783203125,286.2143249511719,1.0,0.3189423382282257,1.0,1.0,0.0,1.0,-1.7671902179718018,1.7671875953674316,2.5293550152127864e-06,1.3615150451660156,0.3095386922359466,0.3095386922359466,0.0,35.886173248291016,52.0,5569.36474609375,-0.0,422.75244140625,1.0,283.1499938964844,286.04180908203125,289.92950439453125,290.3394470214844,293.1499938964844,293.1499938964844,283.1499938964844,17990.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918915152549743,1.0,0.0,0.0,0.4591081738471985,0.5013428926467896,1.4064474029851226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1791.32421875,0.0,21.87442398071289,1895.4371337890625,0.0,88.22908020019531,0.2484056055545807,1.0,0.0,3.0,1.0,0.0
11886720,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.212646484375,0.9190361499786376,0.1924920380115509,0.1733493953943252,297.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2124328613281,0.8452320694923401,0.1505028456449508,0.1428882479667663,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.9827113151550292,0.2327559143304824,0.1627983897924423,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127990722656,0.9936976432800292,0.2642632722854614,0.2296153455972671,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125549316406,0.8792046904563904,0.1696351468563079,0.7637220621109009,286.2128601074219,286.1260070800781,289.25,286.92938232421875,289.25,297.5977783203125,286.2143249511719,1.0,0.3189423382282257,1.0,1.0,0.0,1.0,-1.7671902179718018,1.7671875953674316,2.5293550152127864e-06,1.3615150451660156,0.3095386922359466,0.3095386922359466,0.0,35.886173248291016,52.0,5569.36474609375,-0.0,422.75244140625,1.0,283.1499938964844,286.04180908203125,289.92950439453125,290.3394470214844,293.1499938964844,293.1499938964844,283.1499938964844,17990.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918915152549743,1.0,0.0,0.0,0.4591081738471985,0.5013428926467896,1.4064474029851226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1791.32421875,0.0,21.87442398071289,1895.4371337890625,0.0,88.22908020019531,0.2484056055545807,1.0,0.0,3.0,1.0,0.0
11886780,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23052978515625,0.8999992609024048,0.1932489275932312,0.174107939004898,297.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303161621094,0.8304235935211182,0.1512426435947418,0.143663540482521,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.965725839138031,0.2340838611125946,0.1637779623270034,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.230712890625,0.9983556270599364,0.2637299001216888,0.2489082068204879,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304382324219,0.8622972965240479,0.1702106297016143,0.7666944265365601,286.230712890625,286.1260070800781,289.25,286.932861328125,289.25,297.5808410644531,286.23193359375,1.0,0.3255155086517334,1.0,1.0,0.0,1.0,-1.796572208404541,1.796569585800171,2.611967829579953e-06,1.3848003149032593,0.3110599517822265,0.3110599517822265,0.0,38.504337310791016,55.0,5624.392578125,-0.0,448.62646484375,1.0,283.1499938964844,286.0544738769531,289.933837890625,290.3471374511719,293.1499938964844,293.1499938964844,283.1499938964844,17986.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920877039432525,1.0,0.0,0.0,0.4616904258728027,0.5016524195671082,1.42231311173191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1809.38720703125,0.0,21.9057846069336,1895.4371337890625,0.0,89.41947937011719,0.2485132664442062,1.0,0.0,3.0,1.0,0.0
11886840,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23052978515625,0.8999992609024048,0.1932489275932312,0.174107939004898,297.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2303161621094,0.8304235935211182,0.1512426435947418,0.143663540482521,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.965725839138031,0.2340838611125946,0.1637779623270034,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.230712890625,0.9983556270599364,0.2637299001216888,0.2489082068204879,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2304382324219,0.8622972965240479,0.1702106297016143,0.7666944265365601,286.230712890625,286.1260070800781,289.25,286.932861328125,289.25,297.5808410644531,286.23193359375,1.0,0.3255155086517334,1.0,1.0,0.0,1.0,-1.796572208404541,1.796569585800171,2.611967829579953e-06,1.3848003149032593,0.3110599517822265,0.3110599517822265,0.0,38.504337310791016,55.0,5624.392578125,-0.0,448.62646484375,1.0,283.1499938964844,286.0544738769531,289.933837890625,290.3471374511719,293.1499938964844,293.1499938964844,283.1499938964844,17986.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920877039432525,1.0,0.0,0.0,0.4616904258728027,0.5016524195671082,1.42231311173191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1809.38720703125,0.0,21.9057846069336,1895.4371337890625,0.0,89.41947937011719,0.2485132664442062,1.0,0.0,3.0,1.0,0.0
11886900,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2363586425781,0.8825401067733765,0.1935944259166717,0.174510970711708,297.7366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.8159050941467285,0.1516107469797134,0.1440958529710769,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23638916015625,0.946561336517334,0.234732300043106,0.1642982214689254,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23638916015625,0.9837169647216796,0.2628922760486603,0.2496880292892456,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.236328125,0.8463664054870605,0.1704710721969604,0.7683159708976746,286.23638916015625,286.1260070800781,289.25,286.9349670410156,289.25,297.5726928710937,286.2367858886719,1.0,0.3285414576530456,1.0,1.0,0.0,1.0,-1.802244782447815,1.8022421598434448,2.628409220051253e-06,1.3895286321640017,0.3118577897548675,0.3118577897548675,0.0,40.76129531860352,55.0,5641.62548828125,-0.0,458.7757263183594,1.0,283.1499938964844,286.0592041015625,289.9361267089844,290.3514709472656,293.1499938964844,293.1499938964844,283.1499938964844,17985.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922177016735077,1.0,0.0,0.0,0.463100403547287,0.5017848014831543,1.4310136187134503e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1817.988037109375,0.0,21.92214775085449,1895.4371337890625,0.0,90.2027816772461,0.2485739290714264,1.0,0.0,3.0,1.0,0.0
11886960,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373352050781,0.8656951189041138,0.1939114779233932,0.1748965382575988,297.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373352050781,0.8007882237434387,0.1519769728183746,0.1445367187261581,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373352050781,0.9263318777084352,0.2353589534759521,0.1648114919662475,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373352050781,0.9650662541389464,0.2624596357345581,0.2491934597492218,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2373352050781,0.831256091594696,0.1707097887992859,0.7698767781257629,286.2373352050781,286.1260070800781,289.25,286.93731689453125,289.25,297.56793212890625,286.2373962402344,1.0,0.3312955498695373,1.0,1.0,0.0,1.0,-1.8043642044067385,1.804361581802368,2.634395286804647e-06,1.391164779663086,0.3126108944416046,0.3126108944416046,0.0,43.189640045166016,58.0,5653.46826171875,-0.0,467.7589721679688,1.0,283.1499938964844,286.0599975585937,289.9384155273437,290.3553771972656,293.1499938964844,293.1499938964844,283.1499938964844,17985.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2923267483711242,1.0,0.0,0.0,0.4644501209259033,0.5018325448036194,1.439367292022098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1823.9730224609373,0.0,21.93524742126465,1895.4371337890625,0.0,90.85601043701172,0.2486325949430465,1.0,0.0,3.0,1.0,0.0
11887020,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377624511719,0.8422664403915405,0.1945052146911621,0.1755949407815933,297.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377624511719,0.7784626483917236,0.1527061760425567,0.1453893780708313,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23779296875,0.8985030055046082,0.236571192741394,0.1657858341932296,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23779296875,0.934044361114502,0.262332558631897,0.2490233182907104,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377624511719,0.8092955946922302,0.1711554229259491,0.7726925015449524,286.23779296875,286.1260070800781,289.25,286.9428405761719,289.25,297.5618896484375,286.23785400390625,1.0,0.3364191651344299,1.0,1.0,0.0,1.0,-1.810572981834412,1.8105703592300413,2.652153398230439e-06,1.3960896730422974,0.3141041398048401,0.3141041398048401,0.0,47.452266693115234,61.0,5680.478515625,-0.0,484.8297119140625,1.0,283.1499938964844,286.0576477050781,289.9434509277344,290.36248779296875,293.1499938964844,293.1499938964844,283.1499938964844,17986.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924433648586273,1.0,0.0,0.0,0.4671125113964081,0.5019042491912842,1.4559165428806864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1833.271728515625,0.0,21.96005630493164,1895.4371337890625,0.0,91.55052947998048,0.2487473636865615,1.0,0.0,3.0,1.0,0.0
11887080,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377624511719,0.8422664403915405,0.1945052146911621,0.1755949407815933,297.7348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377624511719,0.7784626483917236,0.1527061760425567,0.1453893780708313,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23779296875,0.8985030055046082,0.236571192741394,0.1657858341932296,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23779296875,0.934044361114502,0.262332558631897,0.2490233182907104,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377624511719,0.8092955946922302,0.1711554229259491,0.7726925015449524,286.23779296875,286.1260070800781,289.25,286.9428405761719,289.25,297.5618896484375,286.23785400390625,1.0,0.3364191651344299,1.0,1.0,0.0,1.0,-1.810572981834412,1.8105703592300413,2.652153398230439e-06,1.3960896730422974,0.3141041398048401,0.3141041398048401,0.0,47.452266693115234,61.0,5680.478515625,-0.0,484.8297119140625,1.0,283.1499938964844,286.0576477050781,289.9434509277344,290.36248779296875,293.1499938964844,293.1499938964844,283.1499938964844,17986.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924433648586273,1.0,0.0,0.0,0.4671125113964081,0.5019042491912842,1.4559165428806864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1833.271728515625,0.0,21.96005630493164,1895.4371337890625,0.0,91.55052947998048,0.2487473636865615,1.0,0.0,3.0,1.0,0.0
11887140,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386474609375,0.8254738450050354,0.1950689554214477,0.1762447357177734,297.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386169433594,0.762300431728363,0.1534318178892135,0.1462222188711166,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386474609375,0.8794586658477783,0.2377419620752334,0.1667160093784332,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386474609375,0.910400688648224,0.2626926898956299,0.2494195699691772,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386169433594,0.7915886640548706,0.1715753078460693,0.775292694568634,286.2386474609375,286.1260070800781,289.25,286.94952392578125,289.25,297.5577392578125,286.2387390136719,1.0,0.3411309421062469,1.0,1.0,0.0,1.0,-1.817068099975586,1.817065477371216,2.670790081538144e-06,1.4012292623519895,0.3156114220619201,0.3156114220619201,0.0,51.3136100769043,64.0,5708.52685546875,-0.0,500.96038818359375,1.0,283.1499938964844,286.0550231933594,289.9499206542969,290.37060546875,293.1499938964844,293.1499938964844,283.1499938964844,17986.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925187647342682,1.0,0.0,0.0,0.4698059558868408,0.5019851326942444,1.4727549846327292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1842.5704345703125,0.0,21.985231399536133,1895.4371337890625,0.0,91.9970245361328,0.2488624900579452,1.0,0.0,3.0,1.0,0.0
11887200,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386474609375,0.8254738450050354,0.1950689554214477,0.1762447357177734,297.7333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386169433594,0.762300431728363,0.1534318178892135,0.1462222188711166,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386474609375,0.8794586658477783,0.2377419620752334,0.1667160093784332,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386474609375,0.910400688648224,0.2626926898956299,0.2494195699691772,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2386169433594,0.7915886640548706,0.1715753078460693,0.775292694568634,286.2386474609375,286.1260070800781,289.25,286.94952392578125,289.25,297.5577392578125,286.2387390136719,1.0,0.3411309421062469,1.0,1.0,0.0,1.0,-1.817068099975586,1.817065477371216,2.670790081538144e-06,1.4012292623519895,0.3156114220619201,0.3156114220619201,0.0,51.3136100769043,64.0,5708.52685546875,-0.0,500.96038818359375,1.0,283.1499938964844,286.0550231933594,289.9499206542969,290.37060546875,293.1499938964844,293.1499938964844,283.1499938964844,17986.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925187647342682,1.0,0.0,0.0,0.4698059558868408,0.5019851326942444,1.4727549846327292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1842.5704345703125,0.0,21.985231399536133,1895.4371337890625,0.0,91.9970245361328,0.2488624900579452,1.0,0.0,3.0,1.0,0.0
11887260,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.8119068741798401,0.1956145763397216,0.1768670082092285,297.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.7498891353607178,0.1541548371315002,0.1470421552658081,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.8645994067192078,0.2388829886913299,0.1676163077354431,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.8935351371765137,0.263281911611557,0.2500676810741424,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.7774130702018738,0.171974778175354,0.7777509689331055,286.2397766113281,286.1264038085937,289.2483825683594,286.9569091796875,289.2484741210937,297.5543518066406,286.2398376464844,1.0,0.3455504775047302,1.0,1.0,0.0,1.0,-1.8236109018325808,1.8236082792282104,2.6896286726696417e-06,1.406396746635437,0.3171290457248688,0.3171290457248688,0.0,54.91764831542969,67.0,5736.126953125,-0.0,516.4356689453125,1.0,283.1499938964844,286.0523681640625,289.9574890136719,290.3800354003906,293.1499938964844,293.1499938964844,283.1499938964844,17985.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926300466060638,1.0,0.0,0.0,0.472535640001297,0.5020747184753418,1.4899188549577502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1852.0399169921875,0.0,22.01110076904297,1895.4371337890625,0.0,92.65251159667967,0.2489795237779617,1.0,0.0,3.0,1.0,0.0
