time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11887320,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.8119068741798401,0.1956145763397216,0.1768670082092285,297.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.7498891353607178,0.1541548371315002,0.1470421552658081,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.8645994067192078,0.2388829886913299,0.1676163077354431,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.8935351371765137,0.263281911611557,0.2500676810741424,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23974609375,0.7774130702018738,0.171974778175354,0.7777509689331055,286.2397766113281,286.1264038085937,289.2483825683594,286.9569091796875,289.2484741210937,297.5543518066406,286.2398376464844,1.0,0.3455504775047302,1.0,1.0,0.0,1.0,-1.8236109018325808,1.8236082792282104,2.6896286726696417e-06,1.406396746635437,0.3171290457248688,0.3171290457248688,0.0,54.91764831542969,67.0,5736.126953125,-0.0,516.4356689453125,1.0,283.1499938964844,286.0523681640625,289.9574890136719,290.3800354003906,293.1499938964844,293.1499938964844,283.1499938964844,17985.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926300466060638,1.0,0.0,0.0,0.472535640001297,0.5020747184753418,1.4899188549577502e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1852.0399169921875,0.0,22.01110076904297,1895.4371337890625,0.0,92.65251159667967,0.2489795237779617,1.0,0.0,3.0,1.0,0.0
11887380,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403259277344,0.7997603416442871,0.1961415708065033,0.1774670630693435,297.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403259277344,0.7398707866668701,0.1548755019903183,0.1478533595800399,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403259277344,0.8525147438049316,0.23999685049057,0.1684928238391876,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403259277344,0.8798745274543762,0.2639752626419067,0.2508316934108734,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403259277344,0.7656986117362976,0.1723548322916031,0.7800909280776978,286.2403259277344,286.1275329589844,289.2436218261719,286.9645690917969,289.24383544921875,297.5512390136719,286.2403869628906,1.0,0.3497590124607086,1.0,1.0,0.0,1.0,-1.830085277557373,1.8300825357437127,2.708339934542892e-06,1.4115043878555298,0.3186305463314056,0.3186305463314056,0.0,58.35670471191406,70.0,5761.349609375,-0.0,531.4580688476562,1.0,283.1499938964844,286.0487670898437,289.9651794433594,290.38970947265625,293.1499938964844,293.1499938964844,283.1499938964844,17985.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927573621273041,1.0,0.0,0.0,0.4752591848373413,0.502154529094696,1.5071432102331528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1860.9122314453125,0.0,22.036771774291992,1895.4371337890625,0.0,93.39635467529295,0.2490970939397812,1.0,0.0,3.0,1.0,0.0
11887440,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403259277344,0.7997603416442871,0.1961415708065033,0.1774670630693435,297.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403259277344,0.7398707866668701,0.1548755019903183,0.1478533595800399,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403259277344,0.8525147438049316,0.23999685049057,0.1684928238391876,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403259277344,0.8798745274543762,0.2639752626419067,0.2508316934108734,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403259277344,0.7656986117362976,0.1723548322916031,0.7800909280776978,286.2403259277344,286.1275329589844,289.2436218261719,286.9645690917969,289.24383544921875,297.5512390136719,286.2403869628906,1.0,0.3497590124607086,1.0,1.0,0.0,1.0,-1.830085277557373,1.8300825357437127,2.708339934542892e-06,1.4115043878555298,0.3186305463314056,0.3186305463314056,0.0,58.35670471191406,70.0,5761.349609375,-0.0,531.4580688476562,1.0,283.1499938964844,286.0487670898437,289.9651794433594,290.38970947265625,293.1499938964844,293.1499938964844,283.1499938964844,17985.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2927573621273041,1.0,0.0,0.0,0.4752591848373413,0.502154529094696,1.5071432102331528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1860.9122314453125,0.0,22.036771774291992,1895.4371337890625,0.0,93.39635467529295,0.2490970939397812,1.0,0.0,3.0,1.0,0.0
11887500,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403869628906,0.7942357659339905,0.1963968873023986,0.1777584254741668,297.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403869628906,0.7354913353919983,0.1552349179983139,0.1482564061880111,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403869628906,0.8472345471382141,0.2405430972576141,0.1689224690198898,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403869628906,0.8738583922386169,0.2643395662307739,0.2512339055538177,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403869628906,0.7605414986610413,0.1725375354290008,0.7812199592590332,286.2403869628906,286.1283569335937,289.2401733398437,286.96844482421875,289.24041748046875,297.5497436523437,286.24041748046875,1.0,0.3518000841140747,1.0,1.0,0.0,1.0,-1.8332736492156985,1.833271026611328,2.717581082833931e-06,1.4140183925628662,0.319369375705719,0.319369375705719,0.0,60.03245544433594,70.0,5773.00830078125,-0.0,538.8379516601562,1.0,283.1499938964844,286.0466003417969,289.96905517578125,290.3945007324219,293.1499938964844,293.1499938964844,283.1499938964844,17985.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928161323070526,1.0,0.0,0.0,0.4766072332859039,0.5021891593933105,1.515705250199062e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1865.0345458984373,0.0,22.04936790466309,1895.4371337890625,0.0,93.73743438720705,0.2491555362939834,1.0,0.0,3.0,1.0,0.0
11887560,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24029541015625,0.789059579372406,0.1966462135314941,0.178043782711029,297.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24029541015625,0.7314278483390808,0.1555936932563781,0.1486580371856689,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24029541015625,0.842354416847229,0.2410818934440612,0.1693463772535324,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24029541015625,0.8682831525802612,0.2647082805633545,0.2516416609287262,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24029541015625,0.7557642459869385,0.1727153956890106,0.7823231816291809,286.24029541015625,286.1293640136719,289.2359924316406,286.9723815917969,289.2362670898437,297.5482788085937,286.24029541015625,1.0,0.3538057506084442,1.0,1.0,0.0,1.0,-1.836422085762024,1.8364193439483645,2.726723550949828e-06,1.416500210762024,0.320097416639328,0.320097416639328,0.0,61.68633270263672,58.0,5784.0087890625,-0.0,546.146728515625,1.0,283.1499938964844,286.0441589355469,289.97296142578125,290.3992919921875,293.1499938964844,293.1499938964844,283.1499938964844,17986.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928709685802459,1.0,0.0,0.0,0.4779407382011413,0.5022202134132385,1.5241987227909704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1868.940185546875,0.0,22.06175422668457,1895.4371337890625,0.0,94.05420684814452,0.2492134869098663,1.0,0.0,3.0,1.0,0.0
11887620,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.239013671875,0.7951446771621704,0.1971455216407776,0.1784314811229705,297.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.736949622631073,0.1563107222318649,0.1492744386196136,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.8489180207252502,0.2421520203351974,0.1700474619865417,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.8749568462371826,0.2654582560062408,0.2522823512554168,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.239013671875,0.7611975073814392,0.1730698347091674,0.7836164236068726,286.2389831542969,286.1318359375,289.2257080078125,286.9803771972656,289.22607421875,297.5457763671875,286.2388610839844,1.0,0.3525144755840301,1.0,1.0,0.0,1.0,-1.8407936096191408,1.840790867805481,2.739480805757921e-06,1.4199702739715576,0.32150399684906,0.32150399684906,0.0,60.24378967285156,46.0,5801.7392578125,-0.0,544.615966796875,1.0,283.1499938964844,286.0382385253906,289.9808654785156,290.4087219238281,293.1499938964844,293.1499938964844,283.1499938964844,17986.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929690778255462,1.0,0.0,0.0,0.4805391728878021,0.5022661089897156,1.5408170739306115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1875.7861328125,0.0,22.085512161254883,1895.4371337890625,0.0,94.61788177490234,0.2493269145488739,1.0,0.0,3.0,1.0,0.0
11887680,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.239013671875,0.7951446771621704,0.1971455216407776,0.1784314811229705,297.7269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2390441894531,0.736949622631073,0.1563107222318649,0.1492744386196136,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.8489180207252502,0.2421520203351974,0.1700474619865417,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2389831542969,0.8749568462371826,0.2654582560062408,0.2522823512554168,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.239013671875,0.7611975073814392,0.1730698347091674,0.7836164236068726,286.2389831542969,286.1318359375,289.2257080078125,286.9803771972656,289.22607421875,297.5457763671875,286.2388610839844,1.0,0.3525144755840301,1.0,1.0,0.0,1.0,-1.8407936096191408,1.840790867805481,2.739480805757921e-06,1.4199702739715576,0.32150399684906,0.32150399684906,0.0,60.24378967285156,46.0,5801.7392578125,-0.0,544.615966796875,1.0,283.1499938964844,286.0382385253906,289.9808654785156,290.4087219238281,293.1499938964844,293.1499938964844,283.1499938964844,17986.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929690778255462,1.0,0.0,0.0,0.4805391728878021,0.5022661089897156,1.5408170739306115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1875.7861328125,0.0,22.085512161254883,1895.4371337890625,0.0,94.61788177490234,0.2493269145488739,1.0,0.0,3.0,1.0,0.0
11887740,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.236328125,0.8151185512542725,0.1976705342531204,0.1787065267562866,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2363586425781,0.75478595495224,0.1570295095443725,0.1497537493705749,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.8703575730323792,0.2432328313589096,0.1706507802009582,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.8974775075912476,0.2662329077720642,0.2528074383735657,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.236328125,0.7801546454429626,0.1734473705291748,0.7843310236930847,286.2362976074219,286.1348876953125,289.21295166015625,286.98846435546875,289.2134094238281,297.5438842773437,286.236083984375,1.0,0.3478859364986419,1.0,1.0,0.0,1.0,-1.843912959098816,1.843910217285156,2.7486044018587563e-06,1.4224456548690796,0.3228188753128052,0.3228188753128052,0.0,55.27132415771485,34.0,5815.06591796875,-0.0,531.1389770507812,1.0,283.1499938964844,286.0306396484375,289.98883056640625,290.4178771972656,293.1499938964844,293.1499938964844,283.1499938964844,17987.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930430173873901,1.0,0.0,0.0,0.4829902946949005,0.5022765398025513,1.5565758459956672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1880.9578857421875,0.0,22.10683822631836,1895.4371337890625,0.0,95.0397491455078,0.2494340538978576,1.0,0.0,3.0,1.0,0.0
11887800,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.236328125,0.8151185512542725,0.1976705342531204,0.1787065267562866,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2363586425781,0.75478595495224,0.1570295095443725,0.1497537493705749,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.8703575730323792,0.2432328313589096,0.1706507802009582,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.8974775075912476,0.2662329077720642,0.2528074383735657,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.236328125,0.7801546454429626,0.1734473705291748,0.7843310236930847,286.2362976074219,286.1348876953125,289.21295166015625,286.98846435546875,289.2134094238281,297.5438842773437,286.236083984375,1.0,0.3478859364986419,1.0,1.0,0.0,1.0,-1.843912959098816,1.843910217285156,2.7486044018587563e-06,1.4224456548690796,0.3228188753128052,0.3228188753128052,0.0,55.27132415771485,34.0,5815.06591796875,-0.0,531.1389770507812,1.0,283.1499938964844,286.0306396484375,289.98883056640625,290.4178771972656,293.1499938964844,293.1499938964844,283.1499938964844,17987.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930430173873901,1.0,0.0,0.0,0.4829902946949005,0.5022765398025513,1.5565758459956672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1880.9578857421875,0.0,22.10683822631836,1895.4371337890625,0.0,95.0397491455078,0.2494340538978576,1.0,0.0,3.0,1.0,0.0
11887860,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.848605751991272,0.1982214897871017,0.1789217889308929,297.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.7883578538894653,0.1577509343624115,0.1501473188400268,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.9102659225463868,0.244326502084732,0.1711980551481247,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.9418475031852722,0.2670267224311828,0.2532640099525451,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.8146402835845947,0.1738560050725937,0.7847616672515869,286.2328796386719,286.13848876953125,289.197998046875,286.9966125488281,289.198486328125,297.54248046875,286.2326354980469,1.0,0.3409675359725952,1.0,1.0,0.0,1.0,-1.8463670015335083,1.8463642597198489,2.7558053261600435e-06,1.424401044845581,0.3240314722061157,0.3240314722061157,0.0,48.05245590209961,25.0,5824.73779296875,-0.0,510.1076354980469,1.0,283.1499938964844,286.0220947265625,289.9968566894531,290.4267578125,293.1499938964844,293.1499938964844,283.1499938964844,17988.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930936813354492,1.0,0.0,0.0,0.4852685630321502,0.5022604465484619,1.5712952716739892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.793701171875,0.0,22.1257381439209,1895.4371337890625,0.0,95.3271026611328,0.2495334297418594,1.0,0.0,3.0,1.0,0.0
11887920,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23291015625,0.848605751991272,0.1982214897871017,0.1789217889308929,297.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23297119140625,0.7883578538894653,0.1577509343624115,0.1501473188400268,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.9102659225463868,0.244326502084732,0.1711980551481247,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.9418475031852722,0.2670267224311828,0.2532640099525451,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2329406738281,0.8146402835845947,0.1738560050725937,0.7847616672515869,286.2328796386719,286.13848876953125,289.197998046875,286.9966125488281,289.198486328125,297.54248046875,286.2326354980469,1.0,0.3409675359725952,1.0,1.0,0.0,1.0,-1.8463670015335083,1.8463642597198489,2.7558053261600435e-06,1.424401044845581,0.3240314722061157,0.3240314722061157,0.0,48.05245590209961,25.0,5824.73779296875,-0.0,510.1076354980469,1.0,283.1499938964844,286.0220947265625,289.9968566894531,290.4267578125,293.1499938964844,293.1499938964844,283.1499938964844,17988.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930936813354492,1.0,0.0,0.0,0.4852685630321502,0.5022604465484619,1.5712952716739892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.793701171875,0.0,22.1257381439209,1895.4371337890625,0.0,95.3271026611328,0.2495334297418594,1.0,0.0,3.0,1.0,0.0
11887980,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.9028421640396118,0.1987875401973724,0.1791384667158126,297.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.8375411629676819,0.1584746092557907,0.1505259722471237,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22918701171875,0.9745914936065674,0.2454250305891037,0.1717386692762375,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22918701171875,0.9982500672340392,0.2678513824939728,0.2536477446556091,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.8636138439178467,0.1742918491363525,0.7852456569671631,286.22918701171875,286.1425476074219,289.1810302734375,287.0047912597656,289.1815795898437,297.54156494140625,286.2288513183594,1.0,0.3334758281707763,1.0,1.0,0.0,1.0,-1.847667098045349,1.8476643562316888,2.75975094155001e-06,1.4255294799804688,0.3251344263553619,0.3251344263553619,0.0,40.36920547485352,28.0,5830.53076171875,-0.0,487.0947570800781,1.0,283.1499938964844,286.0130615234375,290.00494384765625,290.4354248046875,293.1499938964844,293.1499938964844,283.1499938964844,17989.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293126493692398,1.0,0.0,0.0,0.4873561263084411,0.5022222399711609,1.584843190016727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1887.509521484375,0.0,22.142183303833008,1895.4371337890625,0.0,95.51258087158205,0.2496241629123687,1.0,0.0,3.0,1.0,0.0
11888040,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.9028421640396118,0.1987875401973724,0.1791384667158126,297.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292785644531,0.8375411629676819,0.1584746092557907,0.1505259722471237,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.22918701171875,0.9745914936065674,0.2454250305891037,0.1717386692762375,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22918701171875,0.9982500672340392,0.2678513824939728,0.2536477446556091,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.229248046875,0.8636138439178467,0.1742918491363525,0.7852456569671631,286.22918701171875,286.1425476074219,289.1810302734375,287.0047912597656,289.1815795898437,297.54156494140625,286.2288513183594,1.0,0.3334758281707763,1.0,1.0,0.0,1.0,-1.847667098045349,1.8476643562316888,2.75975094155001e-06,1.4255294799804688,0.3251344263553619,0.3251344263553619,0.0,40.36920547485352,28.0,5830.53076171875,-0.0,487.0947570800781,1.0,283.1499938964844,286.0130615234375,290.00494384765625,290.4354248046875,293.1499938964844,293.1499938964844,283.1499938964844,17989.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293126493692398,1.0,0.0,0.0,0.4873561263084411,0.5022222399711609,1.584843190016727e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1887.509521484375,0.0,22.142183303833008,1895.4371337890625,0.0,95.51258087158205,0.2496241629123687,1.0,0.0,3.0,1.0,0.0
11888100,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.91544371843338,0.1990443170070648,0.1793351173400879,297.7241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2239990234375,0.8478980660438538,0.1588344722986221,0.1508184075355529,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22369384765625,0.9858669638633728,0.2459461092948913,0.172075867652893,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236633300781,0.9968181848526,0.2688426375389099,0.2430221289396286,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22393798828125,0.8746079802513123,0.1744911521673202,0.7859562635421753,286.2236328125,286.1447448730469,289.171875,287.00885009765625,289.1724548339844,297.543701171875,286.22247314453125,1.0,0.3308335542678833,1.0,1.0,0.0,1.0,-1.8378697633743288,1.837867021560669,2.7313337795931147e-06,1.4179365634918213,0.3255869746208191,0.3255869746208191,0.0,38.90202713012695,28.0,5818.66552734375,-0.0,475.8375549316406,1.0,283.1499938964844,286.006591796875,290.0089416503906,290.4395446777344,293.1499938964844,293.1499938964844,283.1499938964844,17990.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931339144706726,1.0,0.0,0.0,0.488272488117218,0.5021499395370483,1.5908089068261688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1887.130859375,0.0,22.14752578735352,1895.4371337890625,0.0,95.55448150634766,0.24966362118721,1.0,0.0,3.0,1.0,0.0
11888160,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2157897949219,0.9254573583602904,0.1992838531732559,0.1795258074998855,297.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.8559234142303467,0.1591931730508804,0.1511244624853134,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2156677246094,0.9935433268547058,0.2464471161365509,0.1724074184894561,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.21563720703125,0.995046615600586,0.2706815004348755,0.2348282933235168,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.21588134765625,0.8829652667045593,0.1746778488159179,0.786664605140686,286.2156066894531,286.14703369140625,289.16229248046875,287.0129089355469,289.16290283203125,297.5471496582031,286.2145080566406,1.0,0.3287483155727386,1.0,1.0,0.0,1.0,-1.8298763036727903,1.8298735618591309,2.708146212171414e-06,1.4116445779800415,0.3259398937225342,0.3259398937225342,0.0,37.859657287597656,31.0,5807.29736328125,-0.0,467.4557495117188,1.0,283.1499938964844,285.99725341796875,290.0127868652344,290.4430236816406,293.1499938964844,293.1499938964844,283.1499938964844,17992.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293110728263855,1.0,0.0,0.0,0.4889924526214599,0.5019869804382324,1.5955036403170197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.0782470703125,0.0,22.14776992797852,1895.4371337890625,0.0,95.4234390258789,0.2496933937072754,1.0,0.0,3.0,1.0,0.0
11888220,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020874023437,0.9361607432365416,0.1997358798980713,0.1799082159996032,297.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.8649163246154785,0.1599068641662597,0.1517680883407592,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.992924988269806,0.247933343052864,0.1673312187194824,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.9927886128425598,0.2754743993282318,0.2264319658279419,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.891854465007782,0.1750202178955078,0.7880869507789612,286.20196533203125,286.1499938964844,289.1419982910156,287.02099609375,289.1426696777344,297.5599365234375,286.2010498046875,1.0,0.3260029554367065,1.0,1.0,0.0,1.0,-1.8174457550048828,1.8174430131912231,2.6723373593995348e-06,1.401873230934143,0.3265115320682525,0.3265115320682525,0.0,36.7501335144043,49.0,5786.64794921875,-0.0,455.9378051757813,1.0,283.1499938964844,285.9790954589844,290.0203552246094,290.4489440917969,293.1499938964844,293.1499938964844,283.1499938964844,17995.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929809093475342,1.0,0.0,0.0,0.4901290833950043,0.5016648173332214,1.6029295224484486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1876.9903564453125,0.0,22.144672393798828,1895.4371337890625,0.0,94.68560791015624,0.2497349083423614,1.0,0.0,3.0,1.0,0.0
11888280,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2020874023437,0.9361607432365416,0.1997358798980713,0.1799082159996032,297.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.8649163246154785,0.1599068641662597,0.1517680883407592,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.992924988269806,0.247933343052864,0.1673312187194824,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2019958496094,0.9927886128425598,0.2754743993282318,0.2264319658279419,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2021789550781,0.891854465007782,0.1750202178955078,0.7880869507789612,286.20196533203125,286.1499938964844,289.1419982910156,287.02099609375,289.1426696777344,297.5599365234375,286.2010498046875,1.0,0.3260029554367065,1.0,1.0,0.0,1.0,-1.8174457550048828,1.8174430131912231,2.6723373593995348e-06,1.401873230934143,0.3265115320682525,0.3265115320682525,0.0,36.7501335144043,49.0,5786.64794921875,-0.0,455.9378051757813,1.0,283.1499938964844,285.9790954589844,290.0203552246094,290.4489440917969,293.1499938964844,293.1499938964844,283.1499938964844,17995.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929809093475342,1.0,0.0,0.0,0.4901290833950043,0.5016648173332214,1.6029295224484486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1876.9903564453125,0.0,22.144672393798828,1895.4371337890625,0.0,94.68560791015624,0.2497349083423614,1.0,0.0,3.0,1.0,0.0
11888340,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9257810115814208,0.2002244442701339,0.180366039276123,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.8573670983314514,0.1606222987174987,0.152479276061058,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.995840847492218,0.2495874166488647,0.174658715724945,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.9953201413154602,0.2790981829166412,0.2359756380319595,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.8830657601356506,0.1754045486450195,0.7899007797241211,286.20361328125,286.1499938964844,289.120361328125,287.0289306640625,289.1210632324219,297.5660705566406,286.204833984375,1.0,0.3313848972320556,1.0,1.0,0.0,1.0,-1.840672492980957,1.8406697511672967,2.7390808554628165e-06,1.4198403358459473,0.3272010385990143,0.3272010385990143,0.0,38.22037506103516,67.0,5809.92138671875,-0.0,475.460693359375,1.0,283.1499938964844,285.970947265625,290.02850341796875,290.4560241699219,293.1499938964844,293.1499938964844,283.1499938964844,17993.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928768396377563,1.0,0.0,0.0,0.4913191497325897,0.5016259551048279,1.6107229328099493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1876.5123291015625,0.0,22.15135955810547,1895.4371337890625,0.0,94.08809661865234,0.2497779130935669,1.0,0.0,3.0,1.0,0.0
11888400,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20343017578125,0.9257810115814208,0.2002244442701339,0.180366039276123,297.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2032775878906,0.8573670983314514,0.1606222987174987,0.152479276061058,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.995840847492218,0.2495874166488647,0.174658715724945,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2035522460937,0.9953201413154602,0.2790981829166412,0.2359756380319595,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2033386230469,0.8830657601356506,0.1754045486450195,0.7899007797241211,286.20361328125,286.1499938964844,289.120361328125,287.0289306640625,289.1210632324219,297.5660705566406,286.204833984375,1.0,0.3313848972320556,1.0,1.0,0.0,1.0,-1.840672492980957,1.8406697511672967,2.7390808554628165e-06,1.4198403358459473,0.3272010385990143,0.3272010385990143,0.0,38.22037506103516,67.0,5809.92138671875,-0.0,475.460693359375,1.0,283.1499938964844,285.970947265625,290.02850341796875,290.4560241699219,293.1499938964844,293.1499938964844,283.1499938964844,17993.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2928768396377563,1.0,0.0,0.0,0.4913191497325897,0.5016259551048279,1.6107229328099493e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1876.5123291015625,0.0,22.15135955810547,1895.4371337890625,0.0,94.08809661865234,0.2497779130935669,1.0,0.0,3.0,1.0,0.0
11888460,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22430419921875,0.8827030062675476,0.2007277011871338,0.1810047775506973,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.8226616382598877,0.1613394767045974,0.1533472090959549,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.9563090205192566,0.2500855624675751,0.1751570850610733,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.989517867565155,0.2781643569469452,0.2643862962722778,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2241516113281,0.8450765609741211,0.1758204996585846,0.7926755547523499,286.2245788574219,286.1499938964844,289.0976257324219,287.0367431640625,289.09832763671875,297.5462341308594,286.2260437011719,1.0,0.342874139547348,1.0,1.0,0.0,1.0,-1.880438208580017,1.880435347557068,2.856747641999391e-06,1.4514209032058716,0.3283246457576751,0.3283246457576751,0.0,44.02644348144531,70.0,5859.37109375,-0.0,520.2407836914062,1.0,283.1499938964844,285.98065185546875,290.0374450683594,290.4672546386719,293.1499938964844,293.1499938964844,283.1499938964844,17988.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930147647857666,1.0,0.0,0.0,0.4932532608509063,0.5021243691444397,1.6234293909178632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1890.754150390625,0.0,22.18554306030273,1895.4371337890625,0.0,94.87875366210938,0.2498658448457718,1.0,0.0,3.0,1.0,0.0
11888520,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.22430419921875,0.8827030062675476,0.2007277011871338,0.1810047775506973,297.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2240600585937,0.8226616382598877,0.1613394767045974,0.1533472090959549,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.9563090205192566,0.2500855624675751,0.1751570850610733,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2245788574219,0.989517867565155,0.2781643569469452,0.2643862962722778,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2241516113281,0.8450765609741211,0.1758204996585846,0.7926755547523499,286.2245788574219,286.1499938964844,289.0976257324219,287.0367431640625,289.09832763671875,297.5462341308594,286.2260437011719,1.0,0.342874139547348,1.0,1.0,0.0,1.0,-1.880438208580017,1.880435347557068,2.856747641999391e-06,1.4514209032058716,0.3283246457576751,0.3283246457576751,0.0,44.02644348144531,70.0,5859.37109375,-0.0,520.2407836914062,1.0,283.1499938964844,285.98065185546875,290.0374450683594,290.4672546386719,293.1499938964844,293.1499938964844,283.1499938964844,17988.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2930147647857666,1.0,0.0,0.0,0.4932532608509063,0.5021243691444397,1.6234293909178632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1890.754150390625,0.0,22.18554306030273,1895.4371337890625,0.0,94.87875366210938,0.2498658448457718,1.0,0.0,3.0,1.0,0.0
11888580,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.8354620337486267,0.201063185930252,0.1816574037075042,297.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.7784702777862549,0.1620445996522903,0.1543446630239486,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.8982304334640503,0.2507351338863373,0.1758370995521545,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.9316518902778624,0.276242196559906,0.2626140415668487,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.8009812831878662,0.1761125773191452,0.7956860065460205,286.2270812988281,286.1499938964844,289.0740051269531,287.0443420410156,289.0747375488281,297.5331420898437,286.2268981933594,1.0,0.3513260185718536,1.0,1.0,0.0,1.0,-1.8846068382263184,1.8846039772033687,2.8690556064248085e-06,1.4545923471450806,0.3293910622596741,0.3293910622596741,0.0,52.43663787841797,73.0,5860.26708984375,-0.0,550.1036987304688,1.0,283.1499938964844,285.9803771972656,290.04541015625,290.4781799316406,293.1499938964844,293.1499938964844,283.1499938964844,17987.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932594120502472,1.0,0.0,0.0,0.4953225255012512,0.5025049448013306,1.6370789168718147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1899.155517578125,0.0,22.220191955566406,1895.4371337890625,0.0,96.25796508789062,0.2499734908342361,1.0,0.0,3.0,1.0,0.0
11888640,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22711181640625,0.8354620337486267,0.201063185930252,0.1816574037075042,297.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.7784702777862549,0.1620445996522903,0.1543446630239486,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.8982304334640503,0.2507351338863373,0.1758370995521545,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2270812988281,0.9316518902778624,0.276242196559906,0.2626140415668487,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.8009812831878662,0.1761125773191452,0.7956860065460205,286.2270812988281,286.1499938964844,289.0740051269531,287.0443420410156,289.0747375488281,297.5331420898437,286.2268981933594,1.0,0.3513260185718536,1.0,1.0,0.0,1.0,-1.8846068382263184,1.8846039772033687,2.8690556064248085e-06,1.4545923471450806,0.3293910622596741,0.3293910622596741,0.0,52.43663787841797,73.0,5860.26708984375,-0.0,550.1036987304688,1.0,283.1499938964844,285.9803771972656,290.04541015625,290.4781799316406,293.1499938964844,293.1499938964844,283.1499938964844,17987.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932594120502472,1.0,0.0,0.0,0.4953225255012512,0.5025049448013306,1.6370789168718147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1899.155517578125,0.0,22.220191955566406,1895.4371337890625,0.0,96.25796508789062,0.2499734908342361,1.0,0.0,3.0,1.0,0.0
11888700,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254333496094,0.8214181661605835,0.2011949867010116,0.1819112449884414,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254638671875,0.7647342085838318,0.1623941510915756,0.1548094302415847,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.22540283203125,0.8817733526229858,0.2510815560817718,0.1761733740568161,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2253723144531,0.9112463593482972,0.2757929861545563,0.2621956467628479,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254333496094,0.7861883044242859,0.1762377619743347,0.7969046831130981,286.2253723144531,286.1499938964844,289.0619201660156,287.0480651855469,289.0626525878906,297.5296630859375,286.22515869140625,1.0,0.3548856973648071,1.0,1.0,0.0,1.0,-1.8868343830108645,1.886831521987915,2.875699010473909e-06,1.4563257694244385,0.3298764228820801,0.3298764228820801,0.0,55.87487411499024,73.0,5861.0048828125,-0.0,562.7056884765625,1.0,283.1499938964844,285.9758605957031,290.0487060546875,290.4819641113281,293.1499938964844,293.1499938964844,283.1499938964844,17988.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933011651039123,1.0,0.0,0.0,0.4962546229362488,0.502614438533783,1.6432460725468445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1899.9141845703125,0.0,22.233787536621094,1895.4371337890625,0.0,96.49022674560548,0.2500229179859161,1.0,0.0,3.0,1.0,0.0
11888760,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236022949219,0.809956431388855,0.2013145089149475,0.1821374595165252,297.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236328125,0.7541656494140625,0.1627421379089355,0.1552587002515792,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235717773437,0.868926465511322,0.2514338493347168,0.1765051633119583,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2235717773437,0.8965552449226379,0.2755309045314789,0.2619810104370117,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2236328125,0.7745184898376465,0.176354318857193,0.7980145812034607,286.2235717773437,286.1499938964844,289.0497131347656,287.0517272949219,289.0504455566406,297.5269775390625,286.2233581542969,1.0,0.3581011295318603,1.0,1.0,0.0,1.0,-1.889119029045105,1.8891160488128664,2.882505896195653e-06,1.4580920934677124,0.3303485214710235,0.3303485214710235,0.0,58.96369934082031,76.0,5861.55322265625,-0.0,574.2537231445312,1.0,283.1499938964844,285.97100830078125,290.0519714355469,290.4853820800781,293.1499938964844,293.1499938964844,283.1499938964844,17988.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293305903673172,1.0,0.0,0.0,0.4971603751182556,0.5027186274528503,1.6492499810283334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1900.344482421875,0.0,22.246841430664062,1895.4371337890625,0.0,96.51647186279295,0.250070571899414,1.0,0.0,3.0,1.0,0.0
11888820,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.219970703125,0.7913857698440552,0.2015339881181717,0.1825377345085144,297.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200012207031,0.7388513088226318,0.1634343564510345,0.1561224162578582,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2199401855469,0.8501151204109192,0.25214484333992,0.1771530658006668,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2199401855469,0.8752333521842957,0.2753579616546631,0.2619202733039856,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200012207031,0.7572375535964966,0.1765652745962143,0.799981951713562,286.2199401855469,286.1499938964844,289.02496337890625,287.058837890625,289.0257263183594,297.5227355957031,286.2196960449219,1.0,0.3637464642524719,1.0,1.0,0.0,1.0,-1.893704414367676,1.893701434135437,2.896136493291124e-06,1.4615949392318726,0.3312564194202423,0.3312564194202423,0.0,64.35636901855469,79.0,5861.8642578125,-0.0,594.9129028320312,1.0,283.1499938964844,285.9612731933594,290.058837890625,290.4922180175781,293.1499938964844,293.1499938964844,283.1499938964844,17989.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932934165000915,1.0,0.0,0.0,0.4989030659198761,0.5029405951499939,1.6608325381639588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1900.8924560546875,0.0,22.272762298583984,1895.4371337890625,0.0,96.44718933105467,0.2501625120639801,1.0,0.0,3.0,1.0,0.0
11888880,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.219970703125,0.7913857698440552,0.2015339881181717,0.1825377345085144,297.71417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200012207031,0.7388513088226318,0.1634343564510345,0.1561224162578582,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2199401855469,0.8501151204109192,0.25214484333992,0.1771530658006668,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2199401855469,0.8752333521842957,0.2753579616546631,0.2619202733039856,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2200012207031,0.7572375535964966,0.1765652745962143,0.799981951713562,286.2199401855469,286.1499938964844,289.02496337890625,287.058837890625,289.0257263183594,297.5227355957031,286.2196960449219,1.0,0.3637464642524719,1.0,1.0,0.0,1.0,-1.893704414367676,1.893701434135437,2.896136493291124e-06,1.4615949392318726,0.3312564194202423,0.3312564194202423,0.0,64.35636901855469,79.0,5861.8642578125,-0.0,594.9129028320312,1.0,283.1499938964844,285.9612731933594,290.058837890625,290.4922180175781,293.1499938964844,293.1499938964844,283.1499938964844,17989.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932934165000915,1.0,0.0,0.0,0.4989030659198761,0.5029405951499939,1.6608325381639588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1900.8924560546875,0.0,22.272762298583984,1895.4371337890625,0.0,96.44718933105467,0.2501625120639801,1.0,0.0,3.0,1.0,0.0
11888940,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.777672529220581,0.2017374336719513,0.1828924715518951,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2163391113281,0.7280281782150269,0.1641224473714828,0.1569516211748123,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162780761719,0.836853563785553,0.252853125333786,0.1777789741754531,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162475585937,0.8600917458534241,0.2754561603069305,0.2621400654315948,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.7449522614479065,0.1767536252737045,0.8016937971115112,286.2162475585937,286.1499938964844,289.0,287.065673828125,289.0007629394531,297.5191955566406,286.2160339355469,1.0,0.3686083555221557,1.0,1.0,0.0,1.0,-1.8981971740722656,1.8981943130493164,2.9094326237100177e-06,1.4649595022201538,0.332114964723587,0.332114964723587,0.0,68.9764633178711,67.0,5861.08740234375,-0.0,613.1049194335938,1.0,283.1499938964844,285.9515991210937,290.065673828125,290.49908447265625,293.1499938964844,293.1499938964844,283.1499938964844,17989.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293290764093399,1.0,0.0,0.0,0.5005530118942261,0.5032100677490234,1.6718356476985722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1901.1005859375,0.0,22.299898147583008,1895.4371337890625,0.0,96.43246459960938,0.2502520978450775,1.0,0.0,3.0,1.0,0.0
11889000,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.777672529220581,0.2017374336719513,0.1828924715518951,297.7115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2163391113281,0.7280281782150269,0.1641224473714828,0.1569516211748123,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162780761719,0.836853563785553,0.252853125333786,0.1777789741754531,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162475585937,0.8600917458534241,0.2754561603069305,0.2621400654315948,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.7449522614479065,0.1767536252737045,0.8016937971115112,286.2162475585937,286.1499938964844,289.0,287.065673828125,289.0007629394531,297.5191955566406,286.2160339355469,1.0,0.3686083555221557,1.0,1.0,0.0,1.0,-1.8981971740722656,1.8981943130493164,2.9094326237100177e-06,1.4649595022201538,0.332114964723587,0.332114964723587,0.0,68.9764633178711,67.0,5861.08740234375,-0.0,613.1049194335938,1.0,283.1499938964844,285.9515991210937,290.065673828125,290.49908447265625,293.1499938964844,293.1499938964844,283.1499938964844,17989.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293290764093399,1.0,0.0,0.0,0.5005530118942261,0.5032100677490234,1.6718356476985722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1901.1005859375,0.0,22.299898147583008,1895.4371337890625,0.0,96.43246459960938,0.2502520978450775,1.0,0.0,3.0,1.0,0.0
11889060,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.780216634273529,0.2019488364458084,0.1830467283725738,297.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.7308781147003174,0.1648085564374923,0.1575691699981689,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.213623046875,0.8398536443710327,0.2535663545131683,0.1782497316598892,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.213623046875,0.8627586960792542,0.2756925225257873,0.2623024582862854,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.747219979763031,0.1769404858350753,0.8023698329925537,286.213623046875,286.1499938964844,288.9750366210937,287.0722045898437,288.97576904296875,297.516357421875,286.21356201171875,1.0,0.3677853047847748,1.0,1.0,0.0,1.0,-1.9006978273391724,1.9006949663162231,2.916682888098876e-06,1.4667152166366575,0.3329419195652008,0.3329419195652008,0.0,68.25301361083984,55.0,5863.6318359375,-0.0,612.6026611328125,1.0,283.1499938964844,285.9423522949219,290.0722045898437,290.5056457519531,293.1499938964844,293.1499938964844,283.1499938964844,17988.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293291300535202,1.0,0.0,0.0,0.5021284222602844,0.5035924315452576,1.682376193912205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1901.2633056640625,0.0,22.331283569335938,1895.4371337890625,0.0,96.43538665771484,0.2503432035446167,1.0,0.0,3.0,1.0,0.0
11889120,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.780216634273529,0.2019488364458084,0.1830467283725738,297.7090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.7308781147003174,0.1648085564374923,0.1575691699981689,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.213623046875,0.8398536443710327,0.2535663545131683,0.1782497316598892,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.213623046875,0.8627586960792542,0.2756925225257873,0.2623024582862854,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2136535644531,0.747219979763031,0.1769404858350753,0.8023698329925537,286.213623046875,286.1499938964844,288.9750366210937,287.0722045898437,288.97576904296875,297.516357421875,286.21356201171875,1.0,0.3677853047847748,1.0,1.0,0.0,1.0,-1.9006978273391724,1.9006949663162231,2.916682888098876e-06,1.4667152166366575,0.3329419195652008,0.3329419195652008,0.0,68.25301361083984,55.0,5863.6318359375,-0.0,612.6026611328125,1.0,283.1499938964844,285.9423522949219,290.0722045898437,290.5056457519531,293.1499938964844,293.1499938964844,283.1499938964844,17988.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293291300535202,1.0,0.0,0.0,0.5021284222602844,0.5035924315452576,1.682376193912205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1901.2633056640625,0.0,22.331283569335938,1895.4371337890625,0.0,96.43538665771484,0.2503432035446167,1.0,0.0,3.0,1.0,0.0
