time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889180,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123413085937,0.7952466607093811,0.2022122740745544,0.1830969899892807,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123718261719,0.7442627549171448,0.1654969602823257,0.1580362170934677,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123413085937,0.8554871678352356,0.25431889295578,0.1786315143108368,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123413085937,0.8791043162345886,0.2760306596755981,0.2624165117740631,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123718261719,0.7607800364494324,0.1771679371595382,0.8024693727493286,286.2123413085937,286.1499938964844,288.9502868652344,287.0783996582031,288.9510192871094,297.5143737792969,286.2122497558594,1.0,0.3634556829929352,1.0,1.0,0.0,1.0,-1.902034401893616,1.902031421661377,2.9203249596321257e-06,1.4674856662750244,0.3337646424770355,0.3337646424770355,0.0,63.65245819091797,43.0,5866.6162109375,-0.0,598.686279296875,1.0,283.1499938964844,285.93511962890625,290.0784606933594,290.51220703125,293.1499938964844,293.1499938964844,283.1499938964844,17987.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293308287858963,1.0,0.0,0.0,0.5036910176277161,0.5042134523391724,1.6928630941492884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.70849609375,0.0,22.37310028076172,1895.4371337890625,0.0,96.52978515625,0.2504444718360901,1.0,0.0,3.0,1.0,0.0
11889240,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123413085937,0.7952466607093811,0.2022122740745544,0.1830969899892807,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123718261719,0.7442627549171448,0.1654969602823257,0.1580362170934677,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123413085937,0.8554871678352356,0.25431889295578,0.1786315143108368,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123413085937,0.8791043162345886,0.2760306596755981,0.2624165117740631,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123718261719,0.7607800364494324,0.1771679371595382,0.8024693727493286,286.2123413085937,286.1499938964844,288.9502868652344,287.0783996582031,288.9510192871094,297.5143737792969,286.2122497558594,1.0,0.3634556829929352,1.0,1.0,0.0,1.0,-1.902034401893616,1.902031421661377,2.9203249596321257e-06,1.4674856662750244,0.3337646424770355,0.3337646424770355,0.0,63.65245819091797,43.0,5866.6162109375,-0.0,598.686279296875,1.0,283.1499938964844,285.93511962890625,290.0784606933594,290.51220703125,293.1499938964844,293.1499938964844,283.1499938964844,17987.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293308287858963,1.0,0.0,0.0,0.5036910176277161,0.5042134523391724,1.6928630941492884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1902.70849609375,0.0,22.37310028076172,1895.4371337890625,0.0,96.52978515625,0.2504444718360901,1.0,0.0,3.0,1.0,0.0
11889300,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.8072180151939392,0.202362447977066,0.1831026673316955,297.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.7550243139266968,0.1658424139022827,0.1582320034503936,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.8681930899620056,0.2547091543674469,0.1788040250539779,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115478515625,0.8923702239990234,0.2762266993522644,0.2624633908271789,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2115783691406,0.7719160914421082,0.1773000359535217,0.8024154305458069,286.2115478515625,286.1499938964844,288.9380798339844,287.0813293457031,288.9388122558594,297.5136413574219,286.21142578125,1.0,0.3603369891643524,1.0,1.0,0.0,1.0,-1.902474999427796,1.9024720191955569,2.9214370442787185e-06,1.4676765203475952,0.3341670334339142,0.3341670334339142,0.0,60.362064361572266,43.0,5867.70263671875,-0.0,588.3483276367188,1.0,283.1499938964844,285.9314880371094,290.0814514160156,290.515380859375,293.1499938964844,293.1499938964844,283.1499938964844,17986.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933227717876434,1.0,0.0,0.0,0.5044529438018799,0.5046492218971252,1.6979889494450617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1903.3719482421875,0.0,22.399572372436523,1895.4371337890625,0.0,96.6100616455078,0.2505008578300476,1.0,0.0,3.0,1.0,0.0
11889360,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.210693359375,0.8216660618782043,0.2025227397680282,0.183100089430809,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107238769531,0.7692033648490906,0.1661887168884277,0.1584095805883407,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.210693359375,0.8848461508750916,0.2551068365573883,0.1789681613445282,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.210693359375,0.909770667552948,0.2764355838298797,0.2625049352645874,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107238769531,0.7865199446678162,0.1774440705776214,0.8023256063461304,286.210693359375,286.1499938964844,288.9259948730469,287.0841979980469,288.9267272949219,297.5130615234375,286.2105712890625,1.0,0.3567394018173218,1.0,1.0,0.0,1.0,-1.9028242826461792,1.9028213024139404,2.92226627607306e-06,1.4677907228469849,0.3345628976821899,0.3345628976821899,0.0,56.58780670166016,31.0,5868.580078125,-0.0,576.3723754882812,1.0,283.1499938964844,285.9278564453125,290.0843200683594,290.5184020996094,293.1499938964844,293.1499938964844,283.1499938964844,17985.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933367788791656,1.0,0.0,0.0,0.5051976442337036,0.5052196383476257,1.70300591406658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1903.973388671875,0.0,22.431961059570312,1895.4371337890625,0.0,96.6875228881836,0.2505632042884826,1.0,0.0,3.0,1.0,0.0
11889420,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088317871094,0.8632440567016602,0.2028681635856628,0.1830781996250152,297.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088317871094,0.8114933967590332,0.1668837517499923,0.1587240397930145,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20880126953125,0.9371477961540222,0.2559200227260589,0.1792782396078109,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20880126953125,0.9644333720207214,0.2768819034099579,0.2625754177570343,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088317871094,0.8278409242630005,0.1777656525373459,0.8020962476730347,286.20880126953125,286.1499938964844,288.9023742675781,287.0896301269531,288.903076171875,297.5122375488281,286.20867919921875,1.0,0.3484221696853637,1.0,1.0,0.0,1.0,-1.9033571481704712,1.9033541679382324,2.923427246059873e-06,1.4678912162780762,0.3353345692157745,0.3353345692157745,0.0,47.945274353027344,25.0,5869.99853515625,-0.0,548.744873046875,1.0,283.1499938964844,285.92059326171875,290.0897521972656,290.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,17982.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933599352836609,1.0,0.0,0.0,0.5066544413566589,0.5066580176353455,1.712841424250655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1904.8809814453125,0.0,22.51107788085937,1895.4371337890625,0.0,96.8153076171875,0.2507059574127197,1.0,0.0,3.0,1.0,0.0
11889480,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088317871094,0.8632440567016602,0.2028681635856628,0.1830781996250152,297.70489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088317871094,0.8114933967590332,0.1668837517499923,0.1587240397930145,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20880126953125,0.9371477961540222,0.2559200227260589,0.1792782396078109,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20880126953125,0.9644333720207214,0.2768819034099579,0.2625754177570343,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088317871094,0.8278409242630005,0.1777656525373459,0.8020962476730347,286.20880126953125,286.1499938964844,288.9023742675781,287.0896301269531,288.903076171875,297.5122375488281,286.20867919921875,1.0,0.3484221696853637,1.0,1.0,0.0,1.0,-1.9033571481704712,1.9033541679382324,2.923427246059873e-06,1.4678912162780762,0.3353345692157745,0.3353345692157745,0.0,47.945274353027344,25.0,5869.99853515625,-0.0,548.744873046875,1.0,283.1499938964844,285.92059326171875,290.0897521972656,290.52410888671875,293.1499938964844,293.1499938964844,283.1499938964844,17982.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933599352836609,1.0,0.0,0.0,0.5066544413566589,0.5066580176353455,1.712841424250655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1904.8809814453125,0.0,22.51107788085937,1895.4371337890625,0.0,96.8153076171875,0.2507059574127197,1.0,0.0,3.0,1.0,0.0
11889540,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054138183594,0.910907745361328,0.2032093554735183,0.1831564754247665,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055053710937,0.8532148599624634,0.1675788909196853,0.1591305285692215,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052917480469,0.9882828593254088,0.2567225098609924,0.1796609908342361,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052917480469,0.998443365097046,0.2776879072189331,0.2532002031803131,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054748535156,0.8706318736076355,0.178099900484085,0.8024338483810425,286.20526123046875,286.1499938964844,288.879638671875,287.0946655273437,288.8803100585937,297.513427734375,286.2042236328125,1.0,0.3406804502010345,1.0,1.0,0.0,1.0,-1.89356541633606,1.8935624361038208,2.8938827654201305e-06,1.460179567337036,0.3360565900802612,0.3360565900802612,0.0,41.33709716796875,28.0,5861.1435546875,-0.0,520.5881958007812,1.0,283.1499938964844,285.9126892089844,290.0947570800781,290.5293273925781,293.1499938964844,293.1499938964844,283.1499938964844,17982.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933782339096069,1.0,0.0,0.0,0.5080757737159729,0.5080794095993042,1.7224651926994742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1905.13427734375,0.0,22.59134101867676,1895.4371337890625,0.0,96.91613006591795,0.2508559823036194,1.0,0.0,3.0,1.0,0.0
11889600,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054138183594,0.910907745361328,0.2032093554735183,0.1831564754247665,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055053710937,0.8532148599624634,0.1675788909196853,0.1591305285692215,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052917480469,0.9882828593254088,0.2567225098609924,0.1796609908342361,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052917480469,0.998443365097046,0.2776879072189331,0.2532002031803131,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054748535156,0.8706318736076355,0.178099900484085,0.8024338483810425,286.20526123046875,286.1499938964844,288.879638671875,287.0946655273437,288.8803100585937,297.513427734375,286.2042236328125,1.0,0.3406804502010345,1.0,1.0,0.0,1.0,-1.89356541633606,1.8935624361038208,2.8938827654201305e-06,1.460179567337036,0.3360565900802612,0.3360565900802612,0.0,41.33709716796875,28.0,5861.1435546875,-0.0,520.5881958007812,1.0,283.1499938964844,285.9126892089844,290.0947570800781,290.5293273925781,293.1499938964844,293.1499938964844,283.1499938964844,17982.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933782339096069,1.0,0.0,0.0,0.5080757737159729,0.5080794095993042,1.7224651926994742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1905.13427734375,0.0,22.59134101867676,1895.4371337890625,0.0,96.91613006591795,0.2508559823036194,1.0,0.0,3.0,1.0,0.0
11889660,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905517578125,0.9307007193565368,0.2034807056188583,0.183344155550003,297.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.190673828125,0.8698503971099854,0.1682677268981933,0.1597122550010681,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1904602050781,0.9955160617828368,0.2578435242176056,0.1749133467674255,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1904602050781,0.9955160617828368,0.2816570997238159,0.2368185073137283,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.8873583674430847,0.1783806532621383,0.803409993648529,286.1903991699219,286.1499938964844,288.8580017089844,287.0992736816406,288.858642578125,297.5214233398437,286.1893615722656,1.0,0.3354239165782928,1.0,1.0,0.0,1.0,-1.870521545410156,1.8705188035964968,2.824645434884588e-06,1.4417481422424316,0.336493968963623,0.336493968963623,0.0,38.96835708618164,46.0,5834.248046875,-0.0,497.3771667480469,1.0,283.1499938964844,285.89617919921875,290.09893798828125,290.5324401855469,293.1499938964844,293.1499938964844,283.1499938964844,17986.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933174073696136,1.0,0.0,0.0,0.5090424418449402,0.5090460777282715,1.7290259890501147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1897.658203125,0.0,22.650524139404297,1895.4371337890625,0.0,96.58031463623048,0.250978410243988,1.0,0.0,3.0,1.0,0.0
11889720,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905517578125,0.9307007193565368,0.2034807056188583,0.183344155550003,297.70281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.190673828125,0.8698503971099854,0.1682677268981933,0.1597122550010681,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1904602050781,0.9955160617828368,0.2578435242176056,0.1749133467674255,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1904602050781,0.9955160617828368,0.2816570997238159,0.2368185073137283,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1906433105469,0.8873583674430847,0.1783806532621383,0.803409993648529,286.1903991699219,286.1499938964844,288.8580017089844,287.0992736816406,288.858642578125,297.5214233398437,286.1893615722656,1.0,0.3354239165782928,1.0,1.0,0.0,1.0,-1.870521545410156,1.8705188035964968,2.824645434884588e-06,1.4417481422424316,0.336493968963623,0.336493968963623,0.0,38.96835708618164,46.0,5834.248046875,-0.0,497.3771667480469,1.0,283.1499938964844,285.89617919921875,290.09893798828125,290.5324401855469,293.1499938964844,293.1499938964844,283.1499938964844,17986.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933174073696136,1.0,0.0,0.0,0.5090424418449402,0.5090460777282715,1.7290259890501147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1897.658203125,0.0,22.650524139404297,1895.4371337890625,0.0,96.58031463623048,0.250978410243988,1.0,0.0,3.0,1.0,0.0
11889780,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877746582031,0.925697922706604,0.2037868201732635,0.1836213320493698,297.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877136230469,0.8666067719459534,0.1689571589231491,0.1603815704584121,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.9968073964118958,0.2598491013050079,0.1785562336444854,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.9965128898620604,0.2856899201869964,0.2414584904909134,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877136230469,0.8832255005836487,0.1786776930093765,0.8047686815261841,286.1878662109375,286.1499938964844,288.83770751953125,287.1034545898437,288.8382873535156,297.5292053222656,286.1886291503906,1.0,0.3386035561561584,1.0,1.0,0.0,1.0,-1.882954478263855,1.882951617240905,2.8607933018065523e-06,1.4509129524230957,0.3369520306587219,0.3369520306587219,0.0,39.73367691040039,64.0,5845.2314453125,-0.0,508.2320251464844,1.0,283.1499938964844,285.88677978515625,290.1029663085937,290.5350646972656,293.1499938964844,293.1499938964844,283.1499938964844,17987.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931966483592987,1.0,0.0,0.0,0.5098954439163208,0.5098990797996521,1.7348254388593887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1894.4449462890625,0.0,22.70076942443848,1895.4371337890625,0.0,95.90719604492188,0.2510786354541778,1.0,0.0,3.0,1.0,0.0
11889840,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877746582031,0.925697922706604,0.2037868201732635,0.1836213320493698,297.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877136230469,0.8666067719459534,0.1689571589231491,0.1603815704584121,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.9968073964118958,0.2598491013050079,0.1785562336444854,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.9965128898620604,0.2856899201869964,0.2414584904909134,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1877136230469,0.8832255005836487,0.1786776930093765,0.8047686815261841,286.1878662109375,286.1499938964844,288.83770751953125,287.1034545898437,288.8382873535156,297.5292053222656,286.1886291503906,1.0,0.3386035561561584,1.0,1.0,0.0,1.0,-1.882954478263855,1.882951617240905,2.8607933018065523e-06,1.4509129524230957,0.3369520306587219,0.3369520306587219,0.0,39.73367691040039,64.0,5845.2314453125,-0.0,508.2320251464844,1.0,283.1499938964844,285.88677978515625,290.1029663085937,290.5350646972656,293.1499938964844,293.1499938964844,283.1499938964844,17987.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2931966483592987,1.0,0.0,0.0,0.5098954439163208,0.5098990797996521,1.7348254388593887e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1894.4449462890625,0.0,22.70076942443848,1895.4371337890625,0.0,95.90719604492188,0.2510786354541778,1.0,0.0,3.0,1.0,0.0
11889900,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947021484375,0.913776159286499,0.2039576917886734,0.1838132292032241,297.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1945495605469,0.8573822379112244,0.1693029850721359,0.1607528030872345,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19482421875,0.9929501414299012,0.2599364221096039,0.1820140033960342,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1948547363281,0.998255491256714,0.2865460515022278,0.251788854598999,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.194580078125,0.8732393980026245,0.1788480728864669,0.8057152628898621,286.19488525390625,286.1499938964844,288.828125,287.1053771972656,288.8287048339844,297.5260009765625,286.1961364746094,1.0,0.3428717255592346,1.0,1.0,0.0,1.0,-1.9011389017105105,1.901136040687561,2.915189043051214e-06,1.4650596380233765,0.3373196125030517,0.3373196125030517,0.0,41.322635650634766,64.0,5865.14599609375,-0.0,525.8095703125,1.0,283.1499938964844,285.8891296386719,290.1053161621094,290.53778076171875,293.1499938964844,293.1499938964844,283.1499938964844,17985.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932091951370239,1.0,0.0,0.0,0.5105319023132324,0.5105355381965637,1.7391588613691056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1898.5311279296875,0.0,22.73513603210449,1895.4371337890625,0.0,95.9775848388672,0.2511390149593353,1.0,0.0,3.0,1.0,0.0
11889960,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040405273437,0.8960204124450684,0.2041256129741668,0.1840415149927139,297.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2038879394531,0.8426202535629272,0.169648990035057,0.1611598879098892,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042236328125,0.977458953857422,0.2599832713603973,0.1821002811193466,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20428466796875,0.9990000128746032,0.2860226035118103,0.2680806219577789,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2039489746094,0.8573979735374451,0.1790244132280349,0.806872546672821,286.20428466796875,286.1499938964844,288.8189697265625,287.107177734375,288.8194885253906,297.5175170898437,286.205810546875,1.0,0.3485766351222992,1.0,1.0,0.0,1.0,-1.9231055974960327,1.923102617263794,2.9816521873726742e-06,1.482125759124756,0.3377748727798462,0.3377748727798462,0.0,43.9119987487793,67.0,5889.26123046875,-0.0,549.5543823242188,1.0,283.1499938964844,285.8943176269531,290.10772705078125,290.5413513183594,293.1499938964844,293.1499938964844,283.1499938964844,17982.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2932910025119781,1.0,0.0,0.0,0.5113339424133301,0.5113375782966614,1.7446275535348832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1905.21240234375,0.0,22.77793884277344,1895.4371337890625,0.0,96.43380737304688,0.2512123882770538,1.0,0.0,3.0,1.0,0.0
11890020,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118225097656,0.8692805767059326,0.204245388507843,0.1843199729919433,297.7003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117614746094,0.8199155926704407,0.1700047552585601,0.1616487056016922,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.9481261372566224,0.2601079046726227,0.1822764128446579,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2118530273437,0.9781885147094728,0.2846193313598633,0.2705602347850799,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2117919921875,0.8334925770759583,0.1791672706604004,0.808333694934845,286.2118530273437,286.1499938964844,288.8099060058594,287.10894775390625,288.8104248046875,297.5094299316406,286.21197509765625,1.0,0.3528059720993042,1.0,1.0,0.0,1.0,-1.9285197257995603,1.9285167455673216,2.998604486492696e-06,1.4866381883621216,0.3382852077484131,0.3382852077484131,0.0,47.87272644042969,67.0,5897.87841796875,-0.0,566.5391845703125,1.0,283.1499938964844,285.8994140625,290.1100158691406,290.54541015625,293.1499938964844,293.1499938964844,283.1499938964844,17979.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934288084506988,1.0,0.0,0.0,0.5122990608215332,0.5123026967048645,1.7512194361302136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1912.5621337890625,0.0,22.829984664916992,1895.4371337890625,0.0,97.19387817382812,0.2513023614883423,1.0,0.0,3.0,1.0,0.0
11890080,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121887207031,0.8498476147651672,0.2043193727731704,0.1845311373472213,297.6994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121887207031,0.8020639419555664,0.1703306436538696,0.1620942503213882,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121887207031,0.9233803749084472,0.2602696120738983,0.1824735105037689,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121887207031,0.954664707183838,0.2837007939815521,0.2696670293807983,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121887207031,0.815873920917511,0.1792803406715393,0.809522807598114,286.2121887207031,286.1499938964844,288.802001953125,287.1104736328125,288.802490234375,297.5054626464844,286.212158203125,1.0,0.3562187254428863,1.0,1.0,0.0,1.0,-1.9296213388442995,1.9296183586120603,3.002071025548503e-06,1.4875636100769043,0.3386870920658111,0.3386870920658111,0.0,51.36223220825195,70.0,5900.62646484375,-0.0,578.8837890625,1.0,283.1499938964844,285.89923095703125,290.11163330078125,290.5483703613281,293.1499938964844,293.1499938964844,283.1499938964844,17979.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2935517728328705,1.0,0.0,0.0,0.5130944848060608,0.5130981206893921,1.756662015850452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1915.58251953125,0.0,22.87499237060547,1895.4371337890625,0.0,97.86226654052734,0.251385748386383,1.0,0.0,3.0,1.0,0.0
11890140,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2111511230469,0.8238958120346069,0.2044236063957214,0.1848584115505218,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2111511230469,0.7763749361038208,0.171004831790924,0.1629655361175537,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.891230583190918,0.2606958746910095,0.1829223781824112,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.9174264073371888,0.2826169431209564,0.2686323225498199,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2111511230469,0.789389967918396,0.1794872879981994,0.811596691608429,286.21112060546875,286.1499938964844,288.7870483398437,287.11328125,288.7874450683594,297.5007629394531,286.2110595703125,1.0,0.3623565137386322,1.0,1.0,0.0,1.0,-1.9336436986923216,1.9336405992507928,3.0140829494484933e-06,1.4904812574386597,0.3394948244094848,0.3394948244094848,0.0,57.35771179199219,73.0,5908.6123046875,-0.0,601.3090209960938,1.0,283.1499938964844,285.89483642578125,290.11383056640625,290.5517883300781,293.1499938964844,293.1499938964844,283.1499938964844,17979.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936671674251556,1.0,0.0,0.0,0.5146819353103638,0.5146855711936951,1.7675485963764004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1918.59521484375,0.0,22.96602439880371,1895.4371337890625,0.0,98.48094177246094,0.2515581548213959,1.0,0.0,3.0,1.0,0.0
11890200,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2111511230469,0.8238958120346069,0.2044236063957214,0.1848584115505218,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2111511230469,0.7763749361038208,0.171004831790924,0.1629655361175537,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.891230583190918,0.2606958746910095,0.1829223781824112,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21112060546875,0.9174264073371888,0.2826169431209564,0.2686323225498199,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2111511230469,0.789389967918396,0.1794872879981994,0.811596691608429,286.21112060546875,286.1499938964844,288.7870483398437,287.11328125,288.7874450683594,297.5007629394531,286.2110595703125,1.0,0.3623565137386322,1.0,1.0,0.0,1.0,-1.9336436986923216,1.9336405992507928,3.0140829494484933e-06,1.4904812574386597,0.3394948244094848,0.3394948244094848,0.0,57.35771179199219,73.0,5908.6123046875,-0.0,601.3090209960938,1.0,283.1499938964844,285.89483642578125,290.11383056640625,290.5517883300781,293.1499938964844,293.1499938964844,283.1499938964844,17979.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2936671674251556,1.0,0.0,0.0,0.5146819353103638,0.5146855711936951,1.7675485963764004e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1918.59521484375,0.0,22.96602439880371,1895.4371337890625,0.0,98.48094177246094,0.2515581548213959,1.0,0.0,3.0,1.0,0.0
11890260,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.8056386113166809,0.2045533210039138,0.185138463973999,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.7594054341316223,0.1716737151145935,0.1637942492961883,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.870680034160614,0.2611820101737976,0.1833970993757248,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.8939343094825745,0.2821694314479828,0.2682840526103973,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.7710517644882202,0.1796593368053436,0.8133290410041809,286.21014404296875,286.1499938964844,288.7742919921875,287.1156005859375,288.774658203125,297.4931640625,286.2100830078125,1.0,0.3674861788749695,1.0,1.0,0.0,1.0,-1.9372071027755733,1.9372040033340447,3.024848183486029e-06,1.4931360483169556,0.3402896821498871,0.3402896821498871,0.0,62.401893615722656,76.0,5917.45654296875,-0.0,620.5833740234375,1.0,283.1499938964844,285.8905334472656,290.11590576171875,290.55450439453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937157750129699,1.0,0.0,0.0,0.5162456035614014,0.5162492394447327,1.7783047923103368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1921.538330078125,0.0,23.056032180786133,1895.4371337890625,0.0,98.7387466430664,0.2517291307449341,1.0,0.0,3.0,1.0,0.0
11890320,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.8056386113166809,0.2045533210039138,0.185138463973999,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.7594054341316223,0.1716737151145935,0.1637942492961883,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.870680034160614,0.2611820101737976,0.1833970993757248,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.8939343094825745,0.2821694314479828,0.2682840526103973,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21014404296875,0.7710517644882202,0.1796593368053436,0.8133290410041809,286.21014404296875,286.1499938964844,288.7742919921875,287.1156005859375,288.774658203125,297.4931640625,286.2100830078125,1.0,0.3674861788749695,1.0,1.0,0.0,1.0,-1.9372071027755733,1.9372040033340447,3.024848183486029e-06,1.4931360483169556,0.3402896821498871,0.3402896821498871,0.0,62.401893615722656,76.0,5917.45654296875,-0.0,620.5833740234375,1.0,283.1499938964844,285.8905334472656,290.11590576171875,290.55450439453125,293.1499938964844,293.1499938964844,283.1499938964844,17979.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937157750129699,1.0,0.0,0.0,0.5162456035614014,0.5162492394447327,1.7783047923103368e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1921.538330078125,0.0,23.056032180786133,1895.4371337890625,0.0,98.7387466430664,0.2517291307449341,1.0,0.0,3.0,1.0,0.0
11890380,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.7913795113563538,0.2048010975122451,0.1855059415102005,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.7474206686019897,0.1723387837409973,0.164591833949089,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.8559491038322449,0.2616929709911346,0.1838740557432174,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.8775416016578674,0.2820313572883606,0.2682625949382782,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.7577927708625793,0.1798130124807357,0.8148338198661804,286.20928955078125,286.1499938964844,288.7640075683594,287.117431640625,288.7642822265625,297.4867553710937,286.2092590332031,1.0,0.3719696700572967,1.0,1.0,0.0,1.0,-1.9409599304199217,1.940956950187683,3.0361545668711187e-06,1.4958940744400024,0.3410742580890655,0.3410742580890655,0.0,66.75967407226562,79.0,5927.37158203125,-0.0,637.8030395507812,1.0,283.1499938964844,285.8868408203125,290.1177978515625,290.5571594238281,293.1499938964844,293.1499938964844,283.1499938964844,17979.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937829792499542,1.0,0.0,0.0,0.5177929401397705,0.5177965760231018,1.7889808745508162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1924.8125,0.0,23.145282745361328,1895.4371337890625,0.0,99.09262084960938,0.25189870595932,1.0,0.0,3.0,1.0,0.0
11890440,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.7913795113563538,0.2048010975122451,0.1855059415102005,297.6924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.7474206686019897,0.1723387837409973,0.164591833949089,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.8559491038322449,0.2616929709911346,0.1838740557432174,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.8775416016578674,0.2820313572883606,0.2682625949382782,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.20928955078125,0.7577927708625793,0.1798130124807357,0.8148338198661804,286.20928955078125,286.1499938964844,288.7640075683594,287.117431640625,288.7642822265625,297.4867553710937,286.2092590332031,1.0,0.3719696700572967,1.0,1.0,0.0,1.0,-1.9409599304199217,1.940956950187683,3.0361545668711187e-06,1.4958940744400024,0.3410742580890655,0.3410742580890655,0.0,66.75967407226562,79.0,5927.37158203125,-0.0,637.8030395507812,1.0,283.1499938964844,285.8868408203125,290.1177978515625,290.5571594238281,293.1499938964844,293.1499938964844,283.1499938964844,17979.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2937829792499542,1.0,0.0,0.0,0.5177929401397705,0.5177965760231018,1.7889808745508162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1924.8125,0.0,23.145282745361328,1895.4371337890625,0.0,99.09262084960938,0.25189870595932,1.0,0.0,3.0,1.0,0.0
11890500,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.7854436635971069,0.2049129158258438,0.1856857687234878,297.691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2089233398437,0.7425819635391235,0.1726701408624649,0.1649823188781738,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.8499622344970703,0.2619518935680389,0.1841107457876205,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.8708319664001465,0.282026082277298,0.2683181166648865,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088928222656,0.7523793578147888,0.1798857301473617,0.8155307173728943,286.2088928222656,286.1499938964844,288.75982666015625,287.1181640625,288.76007080078125,297.4847717285156,286.2088623046875,1.0,0.3740332424640655,1.0,1.0,0.0,1.0,-1.9428327083587649,1.9428296089172363,3.041776153622777e-06,1.497250199317932,0.3414628505706787,0.3414628505706787,0.0,68.7578353881836,79.0,5932.693359375,-0.0,645.8364868164062,1.0,283.1499938964844,285.8852233886719,290.1185607910156,290.5583801269531,293.1499938964844,293.1499938964844,283.1499938964844,17979.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938233613967895,1.0,0.0,0.0,0.5185609459877014,0.5185645818710327,1.794291826229255e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1926.572998046875,0.0,23.18964576721192,1895.4371337890625,0.0,99.30377960205078,0.2519829869270324,1.0,0.0,3.0,1.0,0.0
11890560,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085266113281,0.7800684571266174,0.2050097733736038,0.1858494281768798,297.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085266113281,0.7382715940475464,0.1730007976293563,0.1653687357902526,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085266113281,0.8446182012557983,0.2622110843658447,0.1843455731868744,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085266113281,0.864829421043396,0.2820448577404022,0.2683981359004974,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2085266113281,0.7475384473800659,0.179956629872322,0.8162021636962891,286.20849609375,286.1499938964844,288.7563781738281,287.1187744140625,288.7565612792969,297.4830627441406,286.2084655761719,1.0,0.3760077059268951,1.0,1.0,0.0,1.0,-1.944677710533142,1.944674611091613,3.047353857255075e-06,1.49860942363739,0.3418489396572113,0.3418489396572113,0.0,70.67021179199219,67.0,5938.25341796875,-0.0,653.5797729492188,1.0,283.1499938964844,285.8837280273437,290.11920166015625,290.5594787597656,293.1499938964844,293.1499938964844,283.1499938964844,17979.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2938665151596069,1.0,0.0,0.0,0.5193251371383667,0.5193287134170532,1.7995839485251963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1928.4041748046875,0.0,23.233829498291016,1895.4371337890625,0.0,99.5280990600586,0.2520669400691986,1.0,0.0,3.0,1.0,0.0
11890620,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071533203125,0.7841166853904724,0.2051869481801986,0.1859621405601501,297.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071838378906,0.7424346804618835,0.1736616045236587,0.165941372513771,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071533203125,0.8490381240844727,0.2627411782741546,0.1846726089715957,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071533203125,0.8690600395202637,0.2821368277072906,0.2684148550033569,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071838378906,0.7511436343193054,0.1801065802574157,0.816608726978302,286.2071533203125,286.1499938964844,288.7516174316406,287.1195983886719,288.7517395019531,297.48046875,286.20703125,1.0,0.3746231198310852,1.0,1.0,0.0,1.0,-1.9464035034179688,1.9464004039764404,3.052604824915761e-06,1.499900460243225,0.3426032364368438,0.3426032364368438,0.0,69.40691375732422,55.0,5948.14306640625,-0.0,650.7192993164062,1.0,283.1499938964844,285.8808288574219,290.1200256347656,290.5613098144531,293.1499938964844,293.1499938964844,283.1499938964844,17980.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939579486846924,1.0,0.0,0.0,0.5208287239074707,0.520832359790802,1.8100200449566728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1931.9732666015625,0.0,23.321069717407227,1895.4371337890625,0.0,99.99880981445312,0.25223308801651,1.0,0.0,3.0,1.0,0.0
11890680,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071533203125,0.7841166853904724,0.2051869481801986,0.1859621405601501,297.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071838378906,0.7424346804618835,0.1736616045236587,0.165941372513771,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071533203125,0.8490381240844727,0.2627411782741546,0.1846726089715957,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071533203125,0.8690600395202637,0.2821368277072906,0.2684148550033569,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071838378906,0.7511436343193054,0.1801065802574157,0.816608726978302,286.2071533203125,286.1499938964844,288.7516174316406,287.1195983886719,288.7517395019531,297.48046875,286.20703125,1.0,0.3746231198310852,1.0,1.0,0.0,1.0,-1.9464035034179688,1.9464004039764404,3.052604824915761e-06,1.499900460243225,0.3426032364368438,0.3426032364368438,0.0,69.40691375732422,55.0,5948.14306640625,-0.0,650.7192993164062,1.0,283.1499938964844,285.8808288574219,290.1200256347656,290.5613098144531,293.1499938964844,293.1499938964844,283.1499938964844,17980.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2939579486846924,1.0,0.0,0.0,0.5208287239074707,0.520832359790802,1.8100200449566728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1931.9732666015625,0.0,23.321069717407227,1895.4371337890625,0.0,99.99880981445312,0.25223308801651,1.0,0.0,3.0,1.0,0.0
11890740,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8004345297813416,0.2053841203451156,0.1859448403120041,297.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051086425781,0.7574968934059143,0.1743245124816894,0.1663691848516464,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8663061261177063,0.263307124376297,0.1849139779806137,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8869038224220276,0.2822964489459991,0.2683524191379547,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051086425781,0.7660474181175232,0.1802946329116821,0.8164648413658142,286.205078125,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.47869873046875,286.2049255371094,1.0,0.3699239194393158,1.0,1.0,0.0,1.0,-1.9469391107559204,1.9469361305236816,3.054265334867523e-06,1.5003215074539185,0.3433237969875335,0.3433237969875335,0.0,64.4130859375,43.0,5957.7939453125,-0.0,634.5743408203125,1.0,283.1499938964844,285.8778076171875,290.12030029296875,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,17980.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940459251403808,1.0,0.0,0.0,0.5222740769386292,0.5222777128219604,1.8200797313738803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1935.223388671875,0.0,23.405397415161133,1895.4371337890625,0.0,100.44567108154295,0.2523944973945617,1.0,0.0,3.0,1.0,0.0
11890800,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8004345297813416,0.2053841203451156,0.1859448403120041,297.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051086425781,0.7574968934059143,0.1743245124816894,0.1663691848516464,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8663061261177063,0.263307124376297,0.1849139779806137,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.205078125,0.8869038224220276,0.2822964489459991,0.2683524191379547,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051086425781,0.7660474181175232,0.1802946329116821,0.8164648413658142,286.205078125,286.1499938964844,288.75,287.119873046875,288.7500305175781,297.47869873046875,286.2049255371094,1.0,0.3699239194393158,1.0,1.0,0.0,1.0,-1.9469391107559204,1.9469361305236816,3.054265334867523e-06,1.5003215074539185,0.3433237969875335,0.3433237969875335,0.0,64.4130859375,43.0,5957.7939453125,-0.0,634.5743408203125,1.0,283.1499938964844,285.8778076171875,290.12030029296875,290.5624694824219,293.1499938964844,293.1499938964844,283.1499938964844,17980.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940459251403808,1.0,0.0,0.0,0.5222740769386292,0.5222777128219604,1.8200797313738803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1935.223388671875,0.0,23.405397415161133,1895.4371337890625,0.0,100.44567108154295,0.2523944973945617,1.0,0.0,3.0,1.0,0.0
11890860,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.8276585340499878,0.2056174129247665,0.1858700811862945,297.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027587890625,0.784867525100708,0.1749905198812484,0.1667079329490661,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.8977147340774536,0.2639086246490478,0.1851127743721008,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20269775390625,0.9201818108558656,0.2825076878070831,0.268250435590744,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027587890625,0.7933869361877441,0.1805279999971389,0.8160841464996338,286.20269775390625,286.1499938964844,288.75,287.119873046875,288.75,297.4773864746094,286.2025451660156,1.0,0.3629873096942901,1.0,1.0,0.0,1.0,-1.9469155073165887,1.946912407875061,3.054220769627136e-06,1.500322699546814,0.344010978937149,0.344010978937149,0.0,57.07999801635742,31.0,5967.2802734375,-0.0,610.2454223632812,1.0,283.1499938964844,285.8750305175781,290.1202087402344,290.56317138671875,293.1499938964844,293.1499938964844,283.1499938964844,17981.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941155135631561,1.0,0.0,0.0,0.523658812046051,0.5236623883247375,1.8297436454872692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1938.3594970703125,0.0,23.486492156982425,1895.4371337890625,0.0,100.7948989868164,0.2525501251220703,1.0,0.0,3.0,1.0,0.0
11890920,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.8276585340499878,0.2056174129247665,0.1858700811862945,297.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027587890625,0.784867525100708,0.1749905198812484,0.1667079329490661,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027282714844,0.8977147340774536,0.2639086246490478,0.1851127743721008,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.20269775390625,0.9201818108558656,0.2825076878070831,0.268250435590744,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027587890625,0.7933869361877441,0.1805279999971389,0.8160841464996338,286.20269775390625,286.1499938964844,288.75,287.119873046875,288.75,297.4773864746094,286.2025451660156,1.0,0.3629873096942901,1.0,1.0,0.0,1.0,-1.9469155073165887,1.946912407875061,3.054220769627136e-06,1.500322699546814,0.344010978937149,0.344010978937149,0.0,57.07999801635742,31.0,5967.2802734375,-0.0,610.2454223632812,1.0,283.1499938964844,285.8750305175781,290.1202087402344,290.56317138671875,293.1499938964844,293.1499938964844,283.1499938964844,17981.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941155135631561,1.0,0.0,0.0,0.523658812046051,0.5236623883247375,1.8297436454872692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1938.3594970703125,0.0,23.486492156982425,1895.4371337890625,0.0,100.7948989868164,0.2525501251220703,1.0,0.0,3.0,1.0,0.0
11890980,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.8720211386680603,0.2058906257152557,0.1857742965221405,297.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.8286481499671936,0.175659641623497,0.166990116238594,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.9543648958206176,0.2645402252674103,0.1852896213531494,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.9759401679039,0.2827582657337188,0.2681287229061126,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.8362253904342651,0.1808053255081176,0.8156213164329529,286.20025634765625,286.1499938964844,288.75,287.119873046875,288.75,297.4763488769531,286.2001037597656,1.0,0.354535847902298,1.0,1.0,0.0,1.0,-1.9466497898101809,1.946646809577942,3.0534288271155674e-06,1.5001357793807983,0.3446645140647888,0.3446645140647888,0.0,48.23281097412109,34.0,5976.125,-0.0,580.7205200195312,1.0,283.1499938964844,285.8721618652344,290.1201477050781,290.5637512207031,293.1499938964844,293.1499938964844,283.1499938964844,17982.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294170081615448,1.0,0.0,0.0,0.524980366230011,0.5249840021133423,1.8389911815575043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1941.2164306640625,0.0,23.564128875732425,1895.4371337890625,0.0,101.06607055664062,0.2526993453502655,1.0,0.0,3.0,1.0,0.0
