time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891040,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.8720211386680603,0.2058906257152557,0.1857742965221405,297.683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.8286481499671936,0.175659641623497,0.166990116238594,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.9543648958206176,0.2645402252674103,0.1852896213531494,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.9759401679039,0.2827582657337188,0.2681287229061126,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.8362253904342651,0.1808053255081176,0.8156213164329529,286.20025634765625,286.1499938964844,288.75,287.119873046875,288.75,297.4763488769531,286.2001037597656,1.0,0.354535847902298,1.0,1.0,0.0,1.0,-1.9466497898101809,1.946646809577942,3.0534288271155674e-06,1.5001357793807983,0.3446645140647888,0.3446645140647888,0.0,48.23281097412109,34.0,5976.125,-0.0,580.7205200195312,1.0,283.1499938964844,285.8721618652344,290.1201477050781,290.5637512207031,293.1499938964844,293.1499938964844,283.1499938964844,17982.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294170081615448,1.0,0.0,0.0,0.524980366230011,0.5249840021133423,1.8389911815575043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1941.2164306640625,0.0,23.564128875732425,1895.4371337890625,0.0,101.06607055664062,0.2526993453502655,1.0,0.0,3.0,1.0,0.0
11891100,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991882324219,0.8933901786804199,0.2060382962226867,0.1857903152704239,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19921875,0.8476535677909851,0.1759950965642929,0.1671866029500961,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991882324219,0.9774815440177916,0.2648632228374481,0.185424730181694,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991882324219,0.9954450130462646,0.2828937172889709,0.2681337296962738,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991882324219,0.8554060459136963,0.1809572875499725,0.8157155513763428,286.1991577148437,286.1499938964844,288.75,287.119873046875,288.75,297.475830078125,286.1990661621094,1.0,0.352021723985672,1.0,1.0,0.0,1.0,-1.9471851587295528,1.947182059288025,3.0550879728252767e-06,1.500556230545044,0.34498131275177,0.34498131275177,0.0,45.203712463378906,34.0,5981.0615234375,-0.0,571.0689697265625,1.0,283.1499938964844,285.870849609375,290.1201171875,290.5640563964844,293.1499938964844,293.1499938964844,283.1499938964844,17982.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2941963672637939,1.0,0.0,0.0,0.5256199240684509,0.5256235599517822,1.8434743509487816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1942.622802734375,0.0,23.601736068725582,1895.4371337890625,0.0,101.19572448730467,0.252771645784378,1.0,0.0,3.0,1.0,0.0
11891160,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19757080078125,0.9043003916740416,0.2061708122491836,0.1858679354190826,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976318359375,0.8577225208282471,0.1763291507959365,0.1674500554800033,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.197509765625,0.9876760244369508,0.2651707231998443,0.1856065094470977,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.197509765625,0.9990000128746032,0.2832075655460357,0.2632864713668823,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1976318359375,0.8654382824897766,0.181098535656929,0.816129207611084,286.197509765625,286.1499938964844,288.75,287.119873046875,288.75,297.47637939453125,286.19696044921875,1.0,0.3500400185585022,1.0,1.0,0.0,1.0,-1.9425034523010247,1.9425004720687864,3.040829369638232e-06,1.497040867805481,0.3452829718589782,0.3452829718589782,0.0,43.74748229980469,37.0,5980.7421875,-0.0,562.8535766601562,1.0,283.1499938964844,285.8692932128906,290.1201477050781,290.5643615722656,293.1499938964844,293.1499938964844,283.1499938964844,17982.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942234873771667,1.0,0.0,0.0,0.526245653629303,0.5262492895126343,1.8478660379628312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1943.847900390625,0.0,23.63860321044922,1895.4371337890625,0.0,101.32891082763672,0.2528424561023712,1.0,0.0,3.0,1.0,0.0
11891220,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1928100585937,0.9119347929954528,0.206226110458374,0.1859354078769683,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.8647844791412354,0.1767283529043197,0.1677952855825424,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927490234375,0.9939430952072144,0.2655200660228729,0.1858312785625457,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1927490234375,0.9988606572151184,0.2843106985092163,0.2567183375358581,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19287109375,0.8722700476646423,0.1812574565410614,0.8167028427124023,286.1927185058594,286.1499938964844,288.75,287.119873046875,288.75,297.4842224121094,286.1922302246094,1.0,0.3482861518859863,1.0,1.0,0.0,1.0,-1.936063528060913,1.9360604286193848,3.021043312401161e-06,1.492042899131775,0.3455799221992492,0.3455799221992492,0.0,42.759864807128906,37.0,5978.14794921875,-0.0,554.97021484375,1.0,283.1499938964844,285.8653869628906,290.1200561523437,290.5644226074219,293.1499938964844,293.1499938964844,283.1499938964844,17984.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942427396774292,1.0,0.0,0.0,0.5268845558166504,0.5268881916999817,1.852355779874415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1943.4349365234373,0.0,23.677452087402344,1895.4371337890625,0.0,101.42324829101562,0.252919852733612,1.0,0.0,3.0,1.0,0.0
11891280,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900939941406,0.9156798720359802,0.2061890363693237,0.1859186738729477,297.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19012451171875,0.8683515191078186,0.1769938170909881,0.1680312901735305,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.9968454837799072,0.2657456696033478,0.1859797686338424,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900329589844,0.9984853863716124,0.2853254079818725,0.2535260915756225,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19012451171875,0.8756392002105713,0.181360438466072,0.8170996904373169,286.1900329589844,286.1499938964844,288.75,287.119873046875,288.75,297.4885559082031,286.1896057128906,1.0,0.3474937379360199,1.0,1.0,0.0,1.0,-1.933146953582764,1.933143973350525,3.01217255582742e-06,1.4898252487182615,0.3457644879817962,0.3457644879817962,0.0,42.30495834350586,40.0,5977.8662109375,-0.0,551.3905639648438,1.0,283.1499938964844,285.8627319335937,290.11993408203125,290.5642395019531,293.1499938964844,293.1499938964844,283.1499938964844,17985.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942397892475128,1.0,0.0,0.0,0.5272731184959412,0.5272767543792725,1.855088882507516e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1942.941650390625,0.0,23.701154708862305,1895.4371337890625,0.0,101.40877532958984,0.2529673874378204,1.0,0.0,3.0,1.0,0.0
11891340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855773925781,0.9197000861167908,0.2061766982078552,0.1858643591403961,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.8728330731391907,0.1776553243398666,0.1686411052942276,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855773925781,0.9983718991279602,0.2664583921432495,0.1849875301122665,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855773925781,0.9980124831199646,0.2881500124931335,0.2500810921192169,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.8795005679130554,0.1816033124923706,0.8181380033493042,286.185546875,286.1499938964844,288.75,287.119873046875,288.75,297.4904479980469,286.18536376953125,1.0,0.3466432392597198,1.0,1.0,0.0,1.0,-1.929646372795105,1.9296432733535769,3.001671075253398e-06,1.4872514009475708,0.3462055325508117,0.3462055325508117,0.0,41.82107925415039,43.0,5980.662109375,-0.0,547.3355712890625,1.0,283.1499938964844,285.85791015625,290.1197814941406,290.5639038085937,293.1499938964844,293.1499938964844,283.1499938964844,17987.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942170202732086,1.0,0.0,0.0,0.5281873941421509,0.5281910300254822,1.8615278207789743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1942.8280029296875,0.0,23.756345748901367,1895.4371337890625,0.0,101.29732513427734,0.2530765831470489,1.0,0.0,3.0,1.0,0.0
11891400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855773925781,0.9197000861167908,0.2061766982078552,0.1858643591403961,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.8728330731391907,0.1776553243398666,0.1686411052942276,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855773925781,0.9983718991279602,0.2664583921432495,0.1849875301122665,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855773925781,0.9980124831199646,0.2881500124931335,0.2500810921192169,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.8795005679130554,0.1816033124923706,0.8181380033493042,286.185546875,286.1499938964844,288.75,287.119873046875,288.75,297.4904479980469,286.18536376953125,1.0,0.3466432392597198,1.0,1.0,0.0,1.0,-1.929646372795105,1.9296432733535769,3.001671075253398e-06,1.4872514009475708,0.3462055325508117,0.3462055325508117,0.0,41.82107925415039,43.0,5980.662109375,-0.0,547.3355712890625,1.0,283.1499938964844,285.85791015625,290.1197814941406,290.5639038085937,293.1499938964844,293.1499938964844,283.1499938964844,17987.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942170202732086,1.0,0.0,0.0,0.5281873941421509,0.5281910300254822,1.8615278207789743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1942.8280029296875,0.0,23.756345748901367,1895.4371337890625,0.0,101.29732513427734,0.2530765831470489,1.0,0.0,3.0,1.0,0.0
11891460,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.919448733329773,0.2062725871801376,0.1859329044818878,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.8736047148704529,0.1783144176006317,0.1692654937505722,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.9982349276542664,0.2674430906772613,0.185080274939537,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.9980591535568236,0.2906052768230438,0.2503992915153503,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.8795570731163025,0.1818311512470245,0.8191736936569214,286.184326171875,286.1499938964844,288.75,287.119873046875,288.75,297.4924621582031,286.18438720703125,1.0,0.3471919894218445,1.0,1.0,0.0,1.0,-1.9322928190231323,1.9322898387908936,3.009883357663057e-06,1.4893884658813477,0.3466511964797973,0.3466511964797973,0.0,41.925418853759766,46.0,5989.62744140625,-0.0,549.5361328125,1.0,283.1499938964844,285.8558959960937,290.11993408203125,290.5643005371094,293.1499938964844,293.1499938964844,283.1499938964844,17987.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942305207252502,1.0,0.0,0.0,0.5290846824645996,0.5290883183479309,1.867857868376177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1944.6531982421875,0.0,23.80946350097656,1895.4371337890625,0.0,101.3634262084961,0.2531790733337402,1.0,0.0,3.0,1.0,0.0
11891520,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.919448733329773,0.2062725871801376,0.1859329044818878,297.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.8736047148704529,0.1783144176006317,0.1692654937505722,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.9982349276542664,0.2674430906772613,0.185080274939537,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.9980591535568236,0.2906052768230438,0.2503992915153503,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.184326171875,0.8795570731163025,0.1818311512470245,0.8191736936569214,286.184326171875,286.1499938964844,288.75,287.119873046875,288.75,297.4924621582031,286.18438720703125,1.0,0.3471919894218445,1.0,1.0,0.0,1.0,-1.9322928190231323,1.9322898387908936,3.009883357663057e-06,1.4893884658813477,0.3466511964797973,0.3466511964797973,0.0,41.925418853759766,46.0,5989.62744140625,-0.0,549.5361328125,1.0,283.1499938964844,285.8558959960937,290.11993408203125,290.5643005371094,293.1499938964844,293.1499938964844,283.1499938964844,17987.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942305207252502,1.0,0.0,0.0,0.5290846824645996,0.5290883183479309,1.867857868376177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1944.6531982421875,0.0,23.80946350097656,1895.4371337890625,0.0,101.3634262084961,0.2531790733337402,1.0,0.0,3.0,1.0,0.0
11891580,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1862487792969,0.9162003993988036,0.2064087092876434,0.1860610693693161,297.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1862487792969,0.8717932105064392,0.1789718866348266,0.1698999553918838,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.186279296875,0.998635709285736,0.2680447101593017,0.1872367709875106,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.186279296875,0.9984583854675292,0.292301744222641,0.2533141672611236,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1862487792969,0.8770058155059814,0.1820656955242157,0.8202764987945557,286.186279296875,286.1499938964844,288.75,287.119873046875,288.75,297.49176025390625,286.1865539550781,1.0,0.3489385545253753,1.0,1.0,0.0,1.0,-1.940620183944702,1.9406170845031736,3.03560364045552e-06,1.4959720373153689,0.3471455872058868,0.3471455872058868,0.0,42.47533416748047,49.0,6004.9482421875,-0.0,557.2987060546875,1.0,283.1499938964844,285.85662841796875,290.12017822265625,290.5653381347656,293.1499938964844,293.1499938964844,283.1499938964844,17987.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942959368228912,1.0,0.0,0.0,0.5300552845001221,0.5300589203834534,1.874717447947205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1948.746337890625,0.0,23.865705490112305,1895.4371337890625,0.0,101.68182373046876,0.2532845139503479,1.0,0.0,3.0,1.0,0.0
11891640,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1862487792969,0.9162003993988036,0.2064087092876434,0.1860610693693161,297.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1862487792969,0.8717932105064392,0.1789718866348266,0.1698999553918838,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.186279296875,0.998635709285736,0.2680447101593017,0.1872367709875106,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.186279296875,0.9984583854675292,0.292301744222641,0.2533141672611236,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1862487792969,0.8770058155059814,0.1820656955242157,0.8202764987945557,286.186279296875,286.1499938964844,288.75,287.119873046875,288.75,297.49176025390625,286.1865539550781,1.0,0.3489385545253753,1.0,1.0,0.0,1.0,-1.940620183944702,1.9406170845031736,3.03560364045552e-06,1.4959720373153689,0.3471455872058868,0.3471455872058868,0.0,42.47533416748047,49.0,6004.9482421875,-0.0,557.2987060546875,1.0,283.1499938964844,285.85662841796875,290.12017822265625,290.5653381347656,293.1499938964844,293.1499938964844,283.1499938964844,17987.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2942959368228912,1.0,0.0,0.0,0.5300552845001221,0.5300589203834534,1.874717447947205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1948.746337890625,0.0,23.865705490112305,1895.4371337890625,0.0,101.68182373046876,0.2532845139503479,1.0,0.0,3.0,1.0,0.0
11891700,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880798339844,0.9128056168556212,0.2064801305532455,0.1861381232738495,297.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.8693673014640808,0.1793000251054763,0.1702239960432052,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881103515625,0.9968184232711792,0.2681646049022674,0.1877295523881912,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881103515625,0.9988144636154176,0.2927843630313873,0.256295382976532,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1880798339844,0.8741992115974426,0.1821845769882202,0.8208744525909424,286.1881408691406,286.1499938964844,288.75,287.119873046875,288.75,297.4900207519531,286.1884155273437,1.0,0.3501761853694916,1.0,1.0,0.0,1.0,-1.945983648300171,1.9459805488586424,3.05224511976121e-06,1.5002191066741943,0.347418338060379,0.347418338060379,0.0,42.9689826965332,49.0,6014.14990234375,-0.0,562.7952270507812,1.0,283.1499938964844,285.8577880859375,290.12030029296875,290.5660400390625,293.1499938964844,293.1499938964844,283.1499938964844,17986.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943466603755951,1.0,0.0,0.0,0.5305870175361633,0.5305906534194946,1.8784804822757906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1951.5322265625,0.0,23.89620590209961,1895.4371337890625,0.0,101.92621612548828,0.2533408403396606,1.0,0.0,3.0,1.0,0.0
11891760,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19012451171875,0.9085128307342528,0.2065487504005432,0.1862184107303619,297.67694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19012451171875,0.8661152720451355,0.1796277016401291,0.1705520898103714,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.190185546875,0.9937071800231934,0.2683197855949402,0.1878386288881302,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.190185546875,0.9990000128746032,0.2929450869560241,0.260101169347763,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.19012451171875,0.8705605864524841,0.1823030263185501,0.8214931488037109,286.190185546875,286.1499938964844,288.75,287.119873046875,288.75,297.4874572753906,286.1905212402344,1.0,0.3516122698783874,1.0,1.0,0.0,1.0,-1.9519249200820925,1.951921820640564,3.070726279474912e-06,1.5049149990081787,0.3477072119712829,0.3477072119712829,0.0,43.59137344360352,52.0,6024.07666015625,-0.0,569.1634521484375,1.0,283.1499938964844,285.8591613769531,290.12042236328125,290.5668029785156,293.1499938964844,293.1499938964844,283.1499938964844,17985.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.294406920671463,1.0,0.0,0.0,0.5311504602432251,0.5311540961265564,1.8824723113652908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1954.6112060546875,0.0,23.92847442626953,1895.4371337890625,0.0,102.213623046875,0.2534002363681793,1.0,0.0,3.0,1.0,0.0
11891820,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1950378417969,0.8988074064254761,0.2066689282655716,0.1863756328821182,297.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19500732421875,0.8582381010055542,0.1802816540002823,0.1712163537740707,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1950988769531,0.9857935905456544,0.2687253355979919,0.1881338059902191,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1950988769531,0.9990000128746032,0.2923271059989929,0.2690895795822143,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19500732421875,0.8619094491004944,0.182538241147995,0.8227673172950745,286.1950988769531,286.1499938964844,288.75,287.119873046875,288.75,297.4805603027344,286.19549560546875,1.0,0.3549837470054626,1.0,1.0,0.0,1.0,-1.9655883312225344,1.9655851125717163,3.113527782261372e-06,1.5157557725906372,0.3483407497406006,0.3483407497406006,0.0,45.12470626831055,55.0,6046.48583984375,-0.0,584.2929077148438,1.0,283.1499938964844,285.862548828125,290.1205749511719,290.5685119628906,293.1499938964844,293.1499938964844,283.1499938964844,17984.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945479154586792,1.0,0.0,0.0,0.5323838591575623,0.5323874950408936,1.8912253096914355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1961.6090087890625,0.0,23.99899673461914,1895.4371337890625,0.0,102.87342071533205,0.2535296082496643,1.0,0.0,3.0,1.0,0.0
11891880,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1950378417969,0.8988074064254761,0.2066689282655716,0.1863756328821182,297.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19500732421875,0.8582381010055542,0.1802816540002823,0.1712163537740707,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1950988769531,0.9857935905456544,0.2687253355979919,0.1881338059902191,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1950988769531,0.9990000128746032,0.2923271059989929,0.2690895795822143,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19500732421875,0.8619094491004944,0.182538241147995,0.8227673172950745,286.1950988769531,286.1499938964844,288.75,287.119873046875,288.75,297.4805603027344,286.19549560546875,1.0,0.3549837470054626,1.0,1.0,0.0,1.0,-1.9655883312225344,1.9655851125717163,3.113527782261372e-06,1.5157557725906372,0.3483407497406006,0.3483407497406006,0.0,45.12470626831055,55.0,6046.48583984375,-0.0,584.2929077148438,1.0,283.1499938964844,285.862548828125,290.1205749511719,290.5685119628906,293.1499938964844,293.1499938964844,283.1499938964844,17984.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2945479154586792,1.0,0.0,0.0,0.5323838591575623,0.5323874950408936,1.8912253096914355e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1961.6090087890625,0.0,23.99899673461914,1895.4371337890625,0.0,102.87342071533205,0.2535296082496643,1.0,0.0,3.0,1.0,0.0
11891940,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.8838927745819092,0.2067533731460571,0.1865358352661132,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002258300781,0.8456701040267944,0.1809328645467758,0.1719117611646652,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.9717838764190674,0.2691903114318847,0.1885107606649398,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.9938060641288756,0.2905224859714508,0.2759245932102203,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002258300781,0.8485575318336487,0.1827726513147354,0.8242091536521912,286.2002868652344,286.1499938964844,288.75,287.119873046875,288.75,297.473388671875,286.2004089355469,1.0,0.358751893043518,1.0,1.0,0.0,1.0,-1.977187156677246,1.9771840572357176,3.150538759655319e-06,1.5252398252487185,0.3490481078624725,0.3490481078624725,0.0,47.4570426940918,58.0,6068.1572265625,-0.0,600.7069702148438,1.0,283.1499938964844,285.8663024902344,290.1206970214844,290.5704040527344,293.1499938964844,293.1499938964844,283.1499938964844,17982.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947156131267547,1.0,0.0,0.0,0.5337725877761841,0.5337762236595154,1.9011046958894443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1969.4442138671875,0.0,24.07850456237793,1895.4371337890625,0.0,103.63394165039062,0.2536753416061401,1.0,0.0,3.0,1.0,0.0
11892000,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20025634765625,0.8838927745819092,0.2067533731460571,0.1865358352661132,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002258300781,0.8456701040267944,0.1809328645467758,0.1719117611646652,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.9717838764190674,0.2691903114318847,0.1885107606649398,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.9938060641288756,0.2905224859714508,0.2759245932102203,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002258300781,0.8485575318336487,0.1827726513147354,0.8242091536521912,286.2002868652344,286.1499938964844,288.75,287.119873046875,288.75,297.473388671875,286.2004089355469,1.0,0.358751893043518,1.0,1.0,0.0,1.0,-1.977187156677246,1.9771840572357176,3.150538759655319e-06,1.5252398252487185,0.3490481078624725,0.3490481078624725,0.0,47.4570426940918,58.0,6068.1572265625,-0.0,600.7069702148438,1.0,283.1499938964844,285.8663024902344,290.1206970214844,290.5704040527344,293.1499938964844,293.1499938964844,283.1499938964844,17982.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2947156131267547,1.0,0.0,0.0,0.5337725877761841,0.5337762236595154,1.9011046958894443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1969.4442138671875,0.0,24.07850456237793,1895.4371337890625,0.0,103.63394165039062,0.2536753416061401,1.0,0.0,3.0,1.0,0.0
11892060,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996154785156,0.862951934337616,0.2071127444505691,0.186893805861473,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.8276379704475403,0.1815780252218246,0.1726553440093994,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996154785156,0.9481405019760132,0.26963871717453,0.1889245361089706,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996154785156,0.9718098640441896,0.2892136871814728,0.2745921909809112,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.8297480344772339,0.182964488863945,0.8257441520690918,286.1996154785156,286.1499938964844,288.75,287.119873046875,288.75,297.4550170898437,286.1995544433594,1.0,0.3622082769870758,1.0,1.0,0.0,1.0,-1.9790799617767327,1.979076862335205,3.1569591101288097e-06,1.5270285606384275,0.3497070968151092,0.3497070968151092,0.0,50.88336181640625,61.0,6078.69970703125,-0.0,613.7280883789062,1.0,283.1499938964844,285.86578369140625,290.1205749511719,290.5716857910156,293.1499938964844,293.1499938964844,283.1499938964844,17982.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948677539825439,1.0,0.0,0.0,0.5351251363754272,0.5351287722587585,1.910751201705807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1974.099853515625,0.0,24.15799903869629,1895.4371337890625,0.0,104.30030822753906,0.2538255155086517,1.0,0.0,3.0,1.0,0.0
11892120,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996154785156,0.862951934337616,0.2071127444505691,0.186893805861473,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.8276379704475403,0.1815780252218246,0.1726553440093994,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996154785156,0.9481405019760132,0.26963871717453,0.1889245361089706,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996154785156,0.9718098640441896,0.2892136871814728,0.2745921909809112,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996459960937,0.8297480344772339,0.182964488863945,0.8257441520690918,286.1996154785156,286.1499938964844,288.75,287.119873046875,288.75,297.4550170898437,286.1995544433594,1.0,0.3622082769870758,1.0,1.0,0.0,1.0,-1.9790799617767327,1.979076862335205,3.1569591101288097e-06,1.5270285606384275,0.3497070968151092,0.3497070968151092,0.0,50.88336181640625,61.0,6078.69970703125,-0.0,613.7280883789062,1.0,283.1499938964844,285.86578369140625,290.1205749511719,290.5716857910156,293.1499938964844,293.1499938964844,283.1499938964844,17982.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2948677539825439,1.0,0.0,0.0,0.5351251363754272,0.5351287722587585,1.910751201705807e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1974.099853515625,0.0,24.15799903869629,1895.4371337890625,0.0,104.30030822753906,0.2538255155086517,1.0,0.0,3.0,1.0,0.0
11892180,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988220214844,0.8471790552139282,0.2075337916612625,0.1874091923236847,297.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988220214844,0.8134196996688843,0.1822187453508377,0.1733847111463546,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19879150390625,0.9275473952293396,0.2700728476047516,0.1893201321363449,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19879150390625,0.9514243602752686,0.2885858714580536,0.2739920914173126,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988220214844,0.8148886561393738,0.1831315606832504,0.8271023035049438,286.19879150390625,286.1499938964844,288.75,287.119873046875,288.75,297.4482727050781,286.1987609863281,1.0,0.365572452545166,1.0,1.0,0.0,1.0,-1.9819601774215696,1.981956958770752,3.166594751746743e-06,1.5296505689620972,0.350351870059967,0.350351870059967,0.0,54.093509674072266,64.0,6090.666015625,-0.0,626.7481079101562,1.0,283.1499938964844,285.8642883300781,290.1203308105469,290.5722961425781,293.1499938964844,293.1499938964844,283.1499938964844,17982.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949571013450622,1.0,0.0,0.0,0.5364404320716858,0.5364440679550171,1.920155767720644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.8526611328125,0.0,24.235795974731445,1895.4371337890625,0.0,104.68079376220705,0.2539736330509186,1.0,0.0,3.0,1.0,0.0
11892240,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988220214844,0.8471790552139282,0.2075337916612625,0.1874091923236847,297.6702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988220214844,0.8134196996688843,0.1822187453508377,0.1733847111463546,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19879150390625,0.9275473952293396,0.2700728476047516,0.1893201321363449,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19879150390625,0.9514243602752686,0.2885858714580536,0.2739920914173126,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988220214844,0.8148886561393738,0.1831315606832504,0.8271023035049438,286.19879150390625,286.1499938964844,288.75,287.119873046875,288.75,297.4482727050781,286.1987609863281,1.0,0.365572452545166,1.0,1.0,0.0,1.0,-1.9819601774215696,1.981956958770752,3.166594751746743e-06,1.5296505689620972,0.350351870059967,0.350351870059967,0.0,54.093509674072266,64.0,6090.666015625,-0.0,626.7481079101562,1.0,283.1499938964844,285.8642883300781,290.1203308105469,290.5722961425781,293.1499938964844,293.1499938964844,283.1499938964844,17982.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949571013450622,1.0,0.0,0.0,0.5364404320716858,0.5364440679550171,1.920155767720644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.8526611328125,0.0,24.235795974731445,1895.4371337890625,0.0,104.68079376220705,0.2539736330509186,1.0,0.0,3.0,1.0,0.0
11892300,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.198486328125,0.8403085470199585,0.2076544910669326,0.1876062452793121,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.198486328125,0.8068580031394958,0.1825375705957412,0.173746645450592,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.198486328125,0.9183477759361268,0.270284354686737,0.1895133703947067,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.198486328125,0.9418125152587892,0.2884324789047241,0.2738620936870575,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.198486328125,0.808027982711792,0.1832083761692047,0.827741801738739,286.198486328125,286.1499938964844,288.75,287.119873046875,288.75,297.4462585449219,286.1984558105469,1.0,0.3672284781932831,1.0,1.0,0.0,1.0,-1.9834754467010496,1.9834723472595213,3.171622893205494e-06,1.5309978723526,0.350671648979187,0.350671648979187,0.0,55.66788864135742,64.0,6096.685546875,-0.0,633.2262573242188,1.0,283.1499938964844,285.8636474609375,290.12030029296875,290.5726623535156,293.1499938964844,293.1499938964844,283.1499938964844,17982.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2949969172477722,1.0,0.0,0.0,0.5370936989784241,0.5370973944664001,1.924835579814044e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1979.783935546875,0.0,24.27446937561035,1895.4371337890625,0.0,104.84768676757812,0.2540472149848938,1.0,0.0,3.0,1.0,0.0
11892360,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.8338991403579712,0.2077277600765228,0.1877498626708984,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.8005067706108093,0.1828554719686508,0.1741073131561279,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981506347656,0.9099812507629396,0.2704917192459106,0.1897034496068954,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981506347656,0.9326496720314026,0.2883424162864685,0.2738076448440552,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1981811523437,0.8013274073600769,0.1832818239927292,0.8283630013465881,286.1981506347656,286.1499938964844,288.75,287.119873046875,288.75,297.4445495605469,286.1981506347656,1.0,0.3688700795173645,1.0,1.0,0.0,1.0,-1.984990119934082,1.984986901283264,3.176606696797535e-06,1.532313346862793,0.3509894609451294,0.3509894609451294,0.0,57.23227691650391,67.0,6102.6787109375,-0.0,639.6797485351562,1.0,283.1499938964844,285.863037109375,290.12030029296875,290.5730895996094,293.1499938964844,293.1499938964844,283.1499938964844,17982.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950399219989776,1.0,0.0,0.0,0.537743866443634,0.5377475023269653,1.929498338881785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1981.7213134765625,0.0,24.312986373901367,1895.4371337890625,0.0,105.02611541748048,0.2541204988956451,1.0,0.0,3.0,1.0,0.0
11892420,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19775390625,0.8257918357849121,0.2077901512384414,0.187896728515625,297.6665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19775390625,0.7924708127975464,0.1832864135503769,0.1745960861444473,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19775390625,0.9000999927520752,0.2707678079605102,0.189957395195961,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19775390625,0.921028196811676,0.2882738411426544,0.2738031446933746,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19775390625,0.7927911877632141,0.1833773553371429,0.8291846513748169,286.19775390625,286.1499938964844,288.75,287.119873046875,288.75,297.44256591796875,286.1977233886719,1.0,0.3710822165012359,1.0,1.0,0.0,1.0,-1.9870398044586184,1.9870365858078003,3.1832641980145127e-06,1.5340303182601929,0.351418524980545,0.351418524980545,0.0,59.348106384277344,67.0,6110.779296875,-0.0,648.4244384765625,1.0,283.1499938964844,285.8621826171875,290.1203308105469,290.5736999511719,293.1499938964844,293.1499938964844,283.1499938964844,17982.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951034605503082,1.0,0.0,0.0,0.5386227965354919,0.5386264324188232,1.9358106229105946e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1984.34716796875,0.0,24.365110397338867,1895.4371337890625,0.0,105.28630065917967,0.254219651222229,1.0,0.0,3.0,1.0,0.0
11892480,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19757080078125,0.8221704959869385,0.2078117728233337,0.1879560947418213,297.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19757080078125,0.7889107465744019,0.1834886968135833,0.1748255342245102,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19757080078125,0.8958370089530945,0.2708954811096191,0.1900753080844879,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19757080078125,0.915940523147583,0.2882527709007263,0.2738157212734222,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19757080078125,0.7889978885650635,0.1834209114313125,0.829564094543457,286.19757080078125,286.1499938964844,288.75,287.119873046875,288.75,297.4416809082031,286.1975402832031,1.0,0.3721162974834442,1.0,1.0,0.0,1.0,-1.9879990816116333,1.987995862960816,3.18634056384326e-06,1.5348058938980105,0.3516192734241485,0.3516192734241485,0.0,60.34061050415039,70.0,6114.57177734375,-0.0,652.53076171875,1.0,283.1499938964844,285.8617858886719,290.1203308105469,290.5740051269531,293.1499938964844,293.1499938964844,283.1499938964844,17982.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2951346933841705,1.0,0.0,0.0,0.5390344262123108,0.5390380620956421,1.9387707439477708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1985.5772705078125,0.0,24.389545440673828,1895.4371337890625,0.0,105.41253662109376,0.2542661428451538,1.0,0.0,3.0,1.0,0.0
11892540,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19696044921875,0.8113697171211243,0.2078590542078018,0.1881176382303238,297.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19696044921875,0.7786164879798889,0.1841185837984085,0.1755401045083999,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19696044921875,0.8834567070007324,0.2712840437889099,0.19043630361557,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19696044921875,0.9019525051116944,0.2882126569747925,0.2738887667655945,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19696044921875,0.777990996837616,0.1835514158010482,0.8307220339775085,286.19696044921875,286.1499938964844,288.75,287.119873046875,288.75,297.4391784667969,286.1969299316406,1.0,0.3753190636634826,1.0,1.0,0.0,1.0,-1.990963101387024,1.990959882736206,3.195682893419871e-06,1.5370856523513794,0.3522410690784454,0.3522410690784454,0.0,63.43040466308594,73.0,6126.32275390625,-0.0,665.3215942382812,1.0,283.1499938964844,285.8605651855469,290.120361328125,290.5749206542969,293.1499938964844,293.1499938964844,283.1499938964844,17982.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952351868152618,1.0,0.0,0.0,0.5403115153312683,0.5403152108192444,1.9479687196621853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1989.3902587890625,0.0,24.465442657470703,1895.4371337890625,0.0,105.8118667602539,0.2544105947017669,1.0,0.0,3.0,1.0,0.0
11892600,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19696044921875,0.8113697171211243,0.2078590542078018,0.1881176382303238,297.6635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19696044921875,0.7786164879798889,0.1841185837984085,0.1755401045083999,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19696044921875,0.8834567070007324,0.2712840437889099,0.19043630361557,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19696044921875,0.9019525051116944,0.2882126569747925,0.2738887667655945,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19696044921875,0.777990996837616,0.1835514158010482,0.8307220339775085,286.19696044921875,286.1499938964844,288.75,287.119873046875,288.75,297.4391784667969,286.1969299316406,1.0,0.3753190636634826,1.0,1.0,0.0,1.0,-1.990963101387024,1.990959882736206,3.195682893419871e-06,1.5370856523513794,0.3522410690784454,0.3522410690784454,0.0,63.43040466308594,73.0,6126.32275390625,-0.0,665.3215942382812,1.0,283.1499938964844,285.8605651855469,290.120361328125,290.5749206542969,293.1499938964844,293.1499938964844,283.1499938964844,17982.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2952351868152618,1.0,0.0,0.0,0.5403115153312683,0.5403152108192444,1.9479687196621853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1989.3902587890625,0.0,24.465442657470703,1895.4371337890625,0.0,105.8118667602539,0.2544105947017669,1.0,0.0,3.0,1.0,0.0
11892660,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.8009434938430786,0.2078883945941925,0.1882602572441101,297.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.7694377303123474,0.1847452223300933,0.1762514114379882,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.8723523020744324,0.2716569304466247,0.1907863169908523,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.8900189995765686,0.2881855070590973,0.2739799916744232,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.7681348919868469,0.1836748123168945,0.8318458199501038,286.19635009765625,286.1499938964844,288.75,287.119873046875,288.75,297.4367370605469,286.1963195800781,1.0,0.3784834444522857,1.0,1.0,0.0,1.0,-1.9938679933547967,1.9938647747039795,3.204624363206676e-06,1.5391669273376465,0.3528546690940857,0.3528546690940857,0.0,66.5090103149414,76.0,6137.91455078125,-0.0,678.0647583007812,1.0,283.1499938964844,285.859375,290.120361328125,290.5757751464844,293.1499938964844,293.1499938964844,283.1499938964844,17982.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953375875949859,1.0,0.0,0.0,0.5415748357772827,0.541578471660614,1.9570883580399823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1993.1524658203125,0.0,24.540651321411133,1895.4371337890625,0.0,106.20745849609376,0.254553735256195,1.0,0.0,3.0,1.0,0.0
11892720,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.8009434938430786,0.2078883945941925,0.1882602572441101,297.6611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.7694377303123474,0.1847452223300933,0.1762514114379882,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.8723523020744324,0.2716569304466247,0.1907863169908523,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.8900189995765686,0.2881855070590973,0.2739799916744232,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19635009765625,0.7681348919868469,0.1836748123168945,0.8318458199501038,286.19635009765625,286.1499938964844,288.75,287.119873046875,288.75,297.4367370605469,286.1963195800781,1.0,0.3784834444522857,1.0,1.0,0.0,1.0,-1.9938679933547967,1.9938647747039795,3.204624363206676e-06,1.5391669273376465,0.3528546690940857,0.3528546690940857,0.0,66.5090103149414,76.0,6137.91455078125,-0.0,678.0647583007812,1.0,283.1499938964844,285.859375,290.120361328125,290.5757751464844,293.1499938964844,293.1499938964844,283.1499938964844,17982.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953375875949859,1.0,0.0,0.0,0.5415748357772827,0.541578471660614,1.9570883580399823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1993.1524658203125,0.0,24.540651321411133,1895.4371337890625,0.0,106.20745849609376,0.254553735256195,1.0,0.0,3.0,1.0,0.0
11892780,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957397460937,0.7912318706512451,0.2079043835401535,0.1883901357650756,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957397460937,0.7612251043319702,0.1853686422109604,0.1769595593214035,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957397460937,0.8623636364936829,0.2720135450363159,0.1911250501871109,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957397460937,0.8791705965995789,0.2881594002246856,0.2740741074085235,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957397460937,0.7592859268188477,0.1837919205427169,0.8329402208328247,286.1957397460937,286.1499938964844,288.75,287.119873046875,288.75,297.43426513671875,286.1957092285156,1.0,0.381612628698349,1.0,1.0,0.0,1.0,-1.9967082738876345,1.9967050552368164,3.2132345495483605e-06,1.5411045551300049,0.3534599542617798,0.3534599542617798,0.0,69.58045959472656,79.0,6149.33935546875,-0.0,690.7681274414062,1.0,283.1499938964844,285.858154296875,290.1203918457031,290.5766296386719,293.1499938964844,293.1499938964844,283.1499938964844,17983.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954419553279876,1.0,0.0,0.0,0.542823851108551,0.5428274869918823,1.9661259287318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1996.8609619140625,0.0,24.615142822265625,1895.4371337890625,0.0,106.5988540649414,0.2546955347061157,1.0,0.0,3.0,1.0,0.0
11892840,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957397460937,0.7912318706512451,0.2079043835401535,0.1883901357650756,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957397460937,0.7612251043319702,0.1853686422109604,0.1769595593214035,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957397460937,0.8623636364936829,0.2720135450363159,0.1911250501871109,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957397460937,0.8791705965995789,0.2881594002246856,0.2740741074085235,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957397460937,0.7592859268188477,0.1837919205427169,0.8329402208328247,286.1957397460937,286.1499938964844,288.75,287.119873046875,288.75,297.43426513671875,286.1957092285156,1.0,0.381612628698349,1.0,1.0,0.0,1.0,-1.9967082738876345,1.9967050552368164,3.2132345495483605e-06,1.5411045551300049,0.3534599542617798,0.3534599542617798,0.0,69.58045959472656,79.0,6149.33935546875,-0.0,690.7681274414062,1.0,283.1499938964844,285.858154296875,290.1203918457031,290.5766296386719,293.1499938964844,293.1499938964844,283.1499938964844,17983.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954419553279876,1.0,0.0,0.0,0.542823851108551,0.5428274869918823,1.9661259287318e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1996.8609619140625,0.0,24.615142822265625,1895.4371337890625,0.0,106.5988540649414,0.2546955347061157,1.0,0.0,3.0,1.0,0.0
