time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11892900,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1954345703125,0.7866728901863098,0.207908034324646,0.1884510368108749,297.6576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1954345703125,0.7574396133422852,0.1856791824102401,0.1773125082254409,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1954345703125,0.8577423095703125,0.2721861600875854,0.1912903040647506,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1954345703125,0.8741185069084167,0.2881453037261963,0.2741205394268036,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1954345703125,0.7551975846290588,0.1838483810424804,0.8334776163101196,286.1954345703125,286.1499938964844,288.75,287.119873046875,288.75,297.4330139160156,286.1954040527344,1.0,0.3831650912761688,1.0,1.0,0.0,1.0,-1.9981049299240112,1.9981017112731927,3.2174498301174026e-06,1.5420420169830322,0.3537595570087433,0.3537595570087433,0.0,71.11449432373047,79.0,6154.990234375,-0.0,697.1082763671875,1.0,283.1499938964844,285.8575439453125,290.1203918457031,290.5770568847656,293.1499938964844,293.1499938964844,283.1499938964844,17983.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954951524734497,1.0,0.0,0.0,0.5434431433677673,0.5434467792510986,1.9706144271935955e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1998.6953125,0.0,24.652124404907227,1895.4371337890625,0.0,106.79370880126952,0.2547659277915954,1.0,0.0,3.0,1.0,0.0
11892960,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19512939453125,0.7823020815849304,0.2079085856676101,0.1885091513395309,297.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19512939453125,0.753848671913147,0.1859888732433319,0.1776646077632904,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19512939453125,0.8533483147621155,0.2723557353019714,0.191453143954277,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.19512939453125,0.8692980408668518,0.2881291210651397,0.2741654515266418,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19512939453125,0.7513130903244019,0.1839034110307693,0.8340083956718445,286.19512939453125,286.1499938964844,288.75,287.119873046875,288.75,297.4317321777344,286.1950988769531,1.0,0.3847092092037201,1.0,1.0,0.0,1.0,-1.9994843006134035,1.9994810819625848,3.221618044335628e-06,1.5429692268371582,0.3540569245815277,0.3540569245815277,0.0,72.64730834960938,82.0,6160.59619140625,-0.0,703.4390869140625,1.0,283.1499938964844,285.8569641113281,290.1203918457031,290.5774841308594,293.1499938964844,293.1499938964844,283.1499938964844,17983.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2955491840839386,1.0,0.0,0.0,0.5440585017204285,0.5440621972084045,1.975080010652164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2000.51513671875,0.0,24.688907623291016,1895.4371337890625,0.0,106.98843383789062,0.2548359632492065,1.0,0.0,3.0,1.0,0.0
11893020,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19451904296875,0.7740916609764099,0.207901120185852,0.1886175274848938,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19451904296875,0.7471911311149597,0.1866057962179184,0.1783664226531982,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1944885253906,0.8451743721961975,0.272685557603836,0.1917724162340164,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1944885253906,0.8602980971336365,0.2880904376506805,0.2742494344711303,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19451904296875,0.7440914511680603,0.1840095221996307,0.8350515365600586,286.1944885253906,286.1499938964844,288.75,287.119873046875,288.75,297.4291381835937,286.1944580078125,1.0,0.3877742290496826,1.0,1.0,0.0,1.0,-2.002194166183472,2.002191066741944,3.229857156838989e-06,1.5448185205459597,0.354645311832428,0.354645311832428,0.0,75.71073150634766,70.0,6171.6796875,-0.0,716.078857421875,1.0,283.1499938964844,285.8557434082031,290.12042236328125,290.5783386230469,293.1499938964844,293.1499938964844,283.1499938964844,17983.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956598401069641,1.0,0.0,0.0,0.5452781319618225,0.5452818274497986,1.9839452747305586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2004.113037109375,0.0,24.76189994812012,1895.4371337890625,0.0,107.37702178955078,0.2549749612808227,1.0,0.0,3.0,1.0,0.0
11893080,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19451904296875,0.7740916609764099,0.207901120185852,0.1886175274848938,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.19451904296875,0.7471911311149597,0.1866057962179184,0.1783664226531982,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1944885253906,0.8451743721961975,0.272685557603836,0.1917724162340164,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1944885253906,0.8602980971336365,0.2880904376506805,0.2742494344711303,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19451904296875,0.7440914511680603,0.1840095221996307,0.8350515365600586,286.1944885253906,286.1499938964844,288.75,287.119873046875,288.75,297.4291381835937,286.1944580078125,1.0,0.3877742290496826,1.0,1.0,0.0,1.0,-2.002194166183472,2.002191066741944,3.229857156838989e-06,1.5448185205459597,0.354645311832428,0.354645311832428,0.0,75.71073150634766,70.0,6171.6796875,-0.0,716.078857421875,1.0,283.1499938964844,285.8557434082031,290.12042236328125,290.5783386230469,293.1499938964844,293.1499938964844,283.1499938964844,17983.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2956598401069641,1.0,0.0,0.0,0.5452781319618225,0.5452818274497986,1.9839452747305586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2004.113037109375,0.0,24.76189994812012,1895.4371337890625,0.0,107.37702178955078,0.2549749612808227,1.0,0.0,3.0,1.0,0.0
11893140,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932678222656,0.7793039679527283,0.2079021781682968,0.1885405927896499,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932678222656,0.7527148723602295,0.1872210353612899,0.1788710355758667,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932678222656,0.850904107093811,0.2730170786380768,0.1919444799423217,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932373046875,0.8659539818763733,0.288055956363678,0.2741370499134063,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932678222656,0.748904287815094,0.1841235011816024,0.835177481174469,286.1932373046875,286.1499938964844,288.75,287.119873046875,288.75,297.42681884765625,286.1931457519531,1.0,0.3857294619083404,1.0,1.0,0.0,1.0,-2.002932548522949,2.002929210662842,3.231939444958698e-06,1.5452131032943726,0.3552150726318359,0.3552150726318359,0.0,73.78522491455078,58.0,6180.529296875,-0.0,710.1132202148438,1.0,283.1499938964844,285.8541564941406,290.12042236328125,290.5791320800781,293.1499938964844,293.1499938964844,283.1499938964844,17983.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957719266414642,1.0,0.0,0.0,0.546470046043396,0.5464736819267273,1.992627751690179e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2007.3209228515625,0.0,24.83354377746582,1895.4371337890625,0.0,107.7566146850586,0.2551117837429046,1.0,0.0,3.0,1.0,0.0
11893200,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932678222656,0.7793039679527283,0.2079021781682968,0.1885405927896499,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932678222656,0.7527148723602295,0.1872210353612899,0.1788710355758667,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932678222656,0.850904107093811,0.2730170786380768,0.1919444799423217,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932373046875,0.8659539818763733,0.288055956363678,0.2741370499134063,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1932678222656,0.748904287815094,0.1841235011816024,0.835177481174469,286.1932373046875,286.1499938964844,288.75,287.119873046875,288.75,297.42681884765625,286.1931457519531,1.0,0.3857294619083404,1.0,1.0,0.0,1.0,-2.002932548522949,2.002929210662842,3.231939444958698e-06,1.5452131032943726,0.3552150726318359,0.3552150726318359,0.0,73.78522491455078,58.0,6180.529296875,-0.0,710.1132202148438,1.0,283.1499938964844,285.8541564941406,290.12042236328125,290.5791320800781,293.1499938964844,293.1499938964844,283.1499938964844,17983.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957719266414642,1.0,0.0,0.0,0.546470046043396,0.5464736819267273,1.992627751690179e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2007.3209228515625,0.0,24.83354377746582,1895.4371337890625,0.0,107.7566146850586,0.2551117837429046,1.0,0.0,3.0,1.0,0.0
11893260,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.7957459092140198,0.2079440355300903,0.1883627772331237,297.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.7687332630157471,0.1878374367952346,0.1792362332344055,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.8685426115989685,0.2733766436576843,0.192029520869255,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.8840115070343018,0.2880509793758392,0.2739081680774688,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.7640474438667297,0.184275671839714,0.8347839117050171,286.1912536621094,286.1499938964844,288.75,287.119873046875,288.75,297.4249267578125,286.19110107421875,1.0,0.3806006610393524,1.0,1.0,0.0,1.0,-2.0025124549865723,2.002509355545044,3.230386710129096e-06,1.5447437763214111,0.3557520806789398,0.3557520806789398,0.0,68.28652954101562,46.0,6187.7734375,-0.0,691.0201416015625,1.0,283.1499938964844,285.8518981933594,290.1203308105469,290.5796813964844,293.1499938964844,293.1499938964844,283.1499938964844,17984.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958692908287048,1.0,0.0,0.0,0.5476017594337463,0.5476053953170776,2.0008895873502297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2009.7945556640625,0.0,24.902040481567383,1895.4371337890625,0.0,108.07504272460938,0.2552434206008911,1.0,0.0,3.0,1.0,0.0
11893320,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.7957459092140198,0.2079440355300903,0.1883627772331237,297.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.7687332630157471,0.1878374367952346,0.1792362332344055,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.8685426115989685,0.2733766436576843,0.192029520869255,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912536621094,0.8840115070343018,0.2880509793758392,0.2739081680774688,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1912841796875,0.7640474438667297,0.184275671839714,0.8347839117050171,286.1912536621094,286.1499938964844,288.75,287.119873046875,288.75,297.4249267578125,286.19110107421875,1.0,0.3806006610393524,1.0,1.0,0.0,1.0,-2.0025124549865723,2.002509355545044,3.230386710129096e-06,1.5447437763214111,0.3557520806789398,0.3557520806789398,0.0,68.28652954101562,46.0,6187.7734375,-0.0,691.0201416015625,1.0,283.1499938964844,285.8518981933594,290.1203308105469,290.5796813964844,293.1499938964844,293.1499938964844,283.1499938964844,17984.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2958692908287048,1.0,0.0,0.0,0.5476017594337463,0.5476053953170776,2.0008895873502297e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2009.7945556640625,0.0,24.902040481567383,1895.4371337890625,0.0,108.07504272460938,0.2552434206008911,1.0,0.0,3.0,1.0,0.0
11893380,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18902587890625,0.8226093053817749,0.2080265432596206,0.1881402432918548,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18902587890625,0.7963131070137024,0.1884557753801345,0.179516926407814,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.8992855548858643,0.2737662494182586,0.1920718401670456,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.915950894355774,0.2880785465240478,0.2736235857009887,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18902587890625,0.7906991243362427,0.1844727396965026,0.8341785073280334,286.1889953613281,286.1499938964844,288.75,287.119873046875,288.75,297.42333984375,286.1888427734375,1.0,0.3734176158905029,1.0,1.0,0.0,1.0,-2.001564741134644,2.001561403274536,3.2272960197587963e-06,1.5439589023590088,0.3562570810317993,0.3562570810317993,0.0,60.59313201904297,34.0,6194.05078125,-0.0,664.0354614257812,1.0,283.1499938964844,285.84942626953125,290.1202697753906,290.580078125,293.1499938964844,293.1499938964844,283.1499938964844,17985.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959472835063934,1.0,0.0,0.0,0.5486708879470825,0.5486745834350586,2.008710353607057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2011.8607177734373,0.0,24.96702766418457,1895.4371337890625,0.0,108.3223648071289,0.255368709564209,1.0,0.0,3.0,1.0,0.0
11893440,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18902587890625,0.8226093053817749,0.2080265432596206,0.1881402432918548,297.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18902587890625,0.7963131070137024,0.1884557753801345,0.179516926407814,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.8992855548858643,0.2737662494182586,0.1920718401670456,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.915950894355774,0.2880785465240478,0.2736235857009887,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18902587890625,0.7906991243362427,0.1844727396965026,0.8341785073280334,286.1889953613281,286.1499938964844,288.75,287.119873046875,288.75,297.42333984375,286.1888427734375,1.0,0.3734176158905029,1.0,1.0,0.0,1.0,-2.001564741134644,2.001561403274536,3.2272960197587963e-06,1.5439589023590088,0.3562570810317993,0.3562570810317993,0.0,60.59313201904297,34.0,6194.05078125,-0.0,664.0354614257812,1.0,283.1499938964844,285.84942626953125,290.1202697753906,290.580078125,293.1499938964844,293.1499938964844,283.1499938964844,17985.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959472835063934,1.0,0.0,0.0,0.5486708879470825,0.5486745834350586,2.008710353607057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2011.8607177734373,0.0,24.96702766418457,1895.4371337890625,0.0,108.3223648071289,0.255368709564209,1.0,0.0,3.0,1.0,0.0
11893500,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.8404996395111084,0.2080808728933334,0.1880198717117309,297.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878662109375,0.8153085112571716,0.1887657195329666,0.1796352118253708,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.9226186871528624,0.273971676826477,0.1920838207006454,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878356933594,0.9407671093940736,0.2881040871143341,0.2734698951244354,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1878967285156,0.8096035122871399,0.1845881789922714,0.8338444232940674,286.1878356933594,286.1499938964844,288.75,287.119873046875,288.75,297.422607421875,286.18768310546875,1.0,0.3692665994167328,1.0,1.0,0.0,1.0,-2.000990867614746,2.0009875297546387,3.2256684789899737e-06,1.5436455011367798,0.3564976453781128,0.3564976453781128,0.0,56.172061920166016,34.0,6196.921875,-0.0,648.517333984375,1.0,283.1499938964844,285.84814453125,290.1202087402344,290.58026123046875,293.1499938964844,293.1499938964844,283.1499938964844,17985.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959815263748169,1.0,0.0,0.0,0.5491815805435181,0.5491852164268494,2.012451361110834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2012.7879638671875,0.0,24.99814224243164,1895.4371337890625,0.0,108.42884826660156,0.2554287910461426,1.0,0.0,3.0,1.0,0.0
11893560,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.8641443848609924,0.2081421762704849,0.1878960132598877,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.8377702832221985,0.189076080918312,0.1797431707382202,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.9535297751426696,0.2741828262805938,0.1920921951532364,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.9699730277061462,0.2881361544132232,0.2733120620250702,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.8318581581115723,0.1847136169672012,0.8335062265396118,286.1866760253906,286.1499938964844,288.75,287.119873046875,288.75,297.42193603515625,286.1865539550781,1.0,0.3648364245891571,1.0,1.0,0.0,1.0,-2.0003862380981445,2.000383138656616,3.223921339667868e-06,1.5432932376861572,0.3567306101322174,0.3567306101322174,0.0,51.47736740112305,37.0,6199.65380859375,-0.0,632.0521240234375,1.0,283.1499938964844,285.8468933105469,290.1202087402344,290.5804443359375,293.1499938964844,293.1499938964844,283.1499938964844,17985.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960141003131866,1.0,0.0,0.0,0.5496768355369568,0.5496805310249329,2.0160829450333043e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2013.6627197265625,0.0,25.02836036682129,1895.4371337890625,0.0,108.52892303466795,0.2554871737957001,1.0,0.0,3.0,1.0,0.0
11893620,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.892304539680481,0.208238884806633,0.1878215074539184,297.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.8642885088920593,0.1895478963851928,0.1800190210342407,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.9836952090263368,0.2745062112808227,0.1921920627355575,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.185302734375,0.9964953660964966,0.2881903946399688,0.2731922566890716,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.857439398765564,0.1849162280559539,0.833591639995575,286.185302734375,286.1499938964844,288.75,287.119873046875,288.75,297.42071533203125,286.18524169921875,1.0,0.3612584769725799,1.0,1.0,0.0,1.0,-2.000704050064087,2.0007007122039795,3.22517121276178e-06,1.5436991453170776,0.3570764064788818,0.3570764064788818,0.0,47.19218826293945,37.0,6204.94140625,-0.0,617.6989135742188,1.0,283.1499938964844,285.84521484375,290.12017822265625,290.5807189941406,293.1499938964844,293.1499938964844,283.1499938964844,17986.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960626184940338,1.0,0.0,0.0,0.5504075288772583,0.5504111647605896,2.021446299238505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2015.0843505859373,0.0,25.072893142700195,1895.4371337890625,0.0,108.67574310302734,0.2555730938911438,1.0,0.0,3.0,1.0,0.0
11893680,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.8979696035385132,0.2082639783620834,0.1878194212913513,297.6463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.869805634021759,0.1896963417530059,0.1801302134990692,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.9888264536857604,0.2746032178401947,0.1922403424978256,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.9990000128746032,0.2882317006587982,0.2719044089317322,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.8627128005027771,0.1849776208400726,0.8337371945381165,286.1849365234375,286.1499938964844,288.75,287.119873046875,288.75,297.4203796386719,286.1847839355469,1.0,0.3604300320148468,1.0,1.0,0.0,1.0,-1.999691367149353,1.9996881484985352,3.2221544188359985e-06,1.543048620223999,0.3571837842464447,0.3571837842464447,0.0,46.42719268798828,40.0,6205.69140625,-0.0,614.2659912109375,1.0,283.1499938964844,285.8447570800781,290.1202087402344,290.5808410644531,293.1499938964844,293.1499938964844,283.1499938964844,17986.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960788905620575,1.0,0.0,0.0,0.5506353974342346,0.5506390929222107,2.02312051555964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2015.5714111328125,0.0,25.086748123168945,1895.4371337890625,0.0,108.7244110107422,0.255599707365036,1.0,0.0,3.0,1.0,0.0
11893740,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.9078442454338074,0.2083245068788528,0.1878432333469391,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.8799159526824951,0.190310463309288,0.1806647032499313,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795654296875,0.997081995010376,0.2749638557434082,0.1924678534269333,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795654296875,0.9990000128746032,0.2893295884132385,0.2631777822971344,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.8720571994781494,0.1852092444896698,0.8345873951911926,286.1795654296875,286.1499938964844,288.75,287.119873046875,288.75,297.4271545410156,286.1792297363281,1.0,0.3580292761325836,1.0,1.0,0.0,1.0,-1.990977168083191,1.990973949432373,3.194766122760484e-06,1.536453127861023,0.3575441837310791,0.3575441837310791,0.0,45.01112747192383,43.0,6201.66455078125,-0.0,602.8915405273438,1.0,283.1499938964844,285.8402709960937,290.1200866699219,290.58087158203125,293.1499938964844,293.1499938964844,283.1499938964844,17988.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961291968822479,1.0,0.0,0.0,0.551446259021759,0.5514498949050903,2.0290830349267708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2015.192138671875,0.0,25.137563705444336,1895.4371337890625,0.0,108.8730926513672,0.2557003200054168,1.0,0.0,3.0,1.0,0.0
11893800,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.9078442454338074,0.2083245068788528,0.1878432333469391,297.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796264648437,0.8799159526824951,0.190310463309288,0.1806647032499313,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795654296875,0.997081995010376,0.2749638557434082,0.1924678534269333,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795654296875,0.9990000128746032,0.2893295884132385,0.2631777822971344,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.8720571994781494,0.1852092444896698,0.8345873951911926,286.1795654296875,286.1499938964844,288.75,287.119873046875,288.75,297.4271545410156,286.1792297363281,1.0,0.3580292761325836,1.0,1.0,0.0,1.0,-1.990977168083191,1.990973949432373,3.194766122760484e-06,1.536453127861023,0.3575441837310791,0.3575441837310791,0.0,45.01112747192383,43.0,6201.66455078125,-0.0,602.8915405273438,1.0,283.1499938964844,285.8402709960937,290.1200866699219,290.58087158203125,293.1499938964844,293.1499938964844,283.1499938964844,17988.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961291968822479,1.0,0.0,0.0,0.551446259021759,0.5514498949050903,2.0290830349267708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2015.192138671875,0.0,25.137563705444336,1895.4371337890625,0.0,108.8730926513672,0.2557003200054168,1.0,0.0,3.0,1.0,0.0
11893860,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.9115275144577026,0.2082524895668029,0.1878158003091812,297.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.88419508934021,0.1909203082323074,0.1812254786491394,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1760559082031,0.9990004897117616,0.2752761244773865,0.1919452250003814,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1760559082031,0.9990000128746032,0.2910431921482086,0.2599798142910003,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.8756698966026306,0.1854313611984253,0.8355172276496887,286.1760559082031,286.1499938964844,288.75,287.119873046875,288.75,297.43829345703125,286.1759338378906,1.0,0.3573169410228729,1.0,1.0,0.0,1.0,-1.9883064031600952,1.988303184509277,3.1865943128650542e-06,1.534563422203064,0.3578648269176483,0.3578648269176483,0.0,44.5395622253418,46.0,6203.6533203125,-0.0,599.266357421875,1.0,283.1499938964844,285.83648681640625,290.1197509765625,290.5804138183594,293.1499938964844,293.1499938964844,283.1499938964844,17989.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961041331291199,1.0,0.0,0.0,0.5521414279937744,0.5521451234817505,2.0342023177022384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2014.85888671875,0.0,25.181102752685547,1895.4371337890625,0.0,108.79934692382812,0.2557867169380188,1.0,0.0,3.0,1.0,0.0
11893920,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.9115275144577026,0.2082524895668029,0.1878158003091812,297.64324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.88419508934021,0.1909203082323074,0.1812254786491394,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1760559082031,0.9990004897117616,0.2752761244773865,0.1919452250003814,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1760559082031,0.9990000128746032,0.2910431921482086,0.2599798142910003,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17608642578125,0.8756698966026306,0.1854313611984253,0.8355172276496887,286.1760559082031,286.1499938964844,288.75,287.119873046875,288.75,297.43829345703125,286.1759338378906,1.0,0.3573169410228729,1.0,1.0,0.0,1.0,-1.9883064031600952,1.988303184509277,3.1865943128650542e-06,1.534563422203064,0.3578648269176483,0.3578648269176483,0.0,44.5395622253418,46.0,6203.6533203125,-0.0,599.266357421875,1.0,283.1499938964844,285.83648681640625,290.1197509765625,290.5804138183594,293.1499938964844,293.1499938964844,283.1499938964844,17989.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961041331291199,1.0,0.0,0.0,0.5521414279937744,0.5521451234817505,2.0342023177022384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2014.85888671875,0.0,25.181102752685547,1895.4371337890625,0.0,108.79934692382812,0.2557867169380188,1.0,0.0,3.0,1.0,0.0
11893980,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755065917969,0.9102612733840942,0.2079523354768753,0.1875800192356109,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755065917969,0.8844053745269775,0.1915266662836074,0.1818022578954696,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.175537109375,0.99900484085083,0.2756681740283966,0.1924024373292923,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.175537109375,0.9990000128746032,0.2924808859825134,0.260695070028305,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755065917969,0.8752813339233398,0.1856437474489212,0.8364955186843872,286.175537109375,286.1499938964844,288.75,287.119873046875,288.75,297.44390869140625,286.1756286621094,1.0,0.3579704165458679,1.0,1.0,0.0,1.0,-1.991283655166626,1.9912805557250977,3.196313400621875e-06,1.5370773077011108,0.3581985235214233,0.3581985235214233,0.0,44.71279525756836,49.0,6211.55615234375,-0.0,602.1041259765625,1.0,283.1499938964844,285.83526611328125,290.119873046875,290.5806579589844,293.1499938964844,293.1499938964844,283.1499938964844,17990.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960971295833587,1.0,0.0,0.0,0.5528375506401062,0.5528411865234375,2.0393347455183172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2016.47412109375,0.0,25.223533630371094,1895.4371337890625,0.0,108.77865600585938,0.2558683753013611,1.0,0.0,3.0,1.0,0.0
11894040,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755065917969,0.9102612733840942,0.2079523354768753,0.1875800192356109,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755065917969,0.8844053745269775,0.1915266662836074,0.1818022578954696,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.175537109375,0.99900484085083,0.2756681740283966,0.1924024373292923,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.175537109375,0.9990000128746032,0.2924808859825134,0.260695070028305,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755065917969,0.8752813339233398,0.1856437474489212,0.8364955186843872,286.175537109375,286.1499938964844,288.75,287.119873046875,288.75,297.44390869140625,286.1756286621094,1.0,0.3579704165458679,1.0,1.0,0.0,1.0,-1.991283655166626,1.9912805557250977,3.196313400621875e-06,1.5370773077011108,0.3581985235214233,0.3581985235214233,0.0,44.71279525756836,49.0,6211.55615234375,-0.0,602.1041259765625,1.0,283.1499938964844,285.83526611328125,290.119873046875,290.5806579589844,293.1499938964844,293.1499938964844,283.1499938964844,17990.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2960971295833587,1.0,0.0,0.0,0.5528375506401062,0.5528411865234375,2.0393347455183172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2016.47412109375,0.0,25.223533630371094,1895.4371337890625,0.0,108.77865600585938,0.2558683753013611,1.0,0.0,3.0,1.0,0.0
11894100,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763000488281,0.9082531929016112,0.2078262120485305,0.1874587684869766,297.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763000488281,0.8832732439041138,0.1918286830186844,0.1820954382419586,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17633056640625,0.9985100030899048,0.2757642269134521,0.1929819881916046,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17633056640625,0.9990000128746032,0.2929463386535644,0.2622362077236175,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763000488281,0.8738738894462585,0.1857470124959945,0.8369984030723572,286.17633056640625,286.1499938964844,288.75,287.119873046875,288.75,297.44293212890625,286.176513671875,1.0,0.3587346971035003,1.0,1.0,0.0,1.0,-1.9946424961090088,1.994639277458191,3.207117970305262e-06,1.5397933721542358,0.3583819270133972,0.3583819270133972,0.0,44.99944305419922,49.0,6217.64208984375,-0.0,605.6190795898438,1.0,283.1499938964844,285.8356018066406,290.1200866699219,290.58111572265625,293.1499938964844,293.1499938964844,283.1499938964844,17989.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961289286613464,1.0,0.0,0.0,0.5532113909721375,0.5532150268554688,2.0420937829612743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2018.080078125,0.0,25.245859146118164,1895.4371337890625,0.0,108.87227630615234,0.2559103071689605,1.0,0.0,3.0,1.0,0.0
11894160,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1775817871094,0.9052096009254456,0.2077570259571075,0.1873826086521148,297.6395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1775817871094,0.8810784220695496,0.1921298652887344,0.1823931634426117,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776123046875,0.9965234994888306,0.275825947523117,0.1931129097938537,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776123046875,0.9990000128746032,0.2931636869907379,0.2647901177406311,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1775817871094,0.8714298605918884,0.1858486235141754,0.8375186920166016,286.1776123046875,286.1499938964844,288.75,287.119873046875,288.75,297.4395446777344,286.1778259277344,1.0,0.3597418665885925,1.0,1.0,0.0,1.0,-1.99875557422638,1.9987523555755613,3.220340204279637e-06,1.5430952310562134,0.3585790991783142,0.3585790991783142,0.0,45.441524505615234,52.0,6224.6640625,-0.0,610.2496948242188,1.0,283.1499938964844,285.8363647460937,290.1203308105469,290.5817565917969,293.1499938964844,293.1499938964844,283.1499938964844,17989.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961891889572143,1.0,0.0,0.0,0.5536108016967773,0.5536144971847534,2.0450437787644663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2020.128662109375,0.0,25.269506454467773,1895.4371337890625,0.0,109.04679107666016,0.2559542059898376,1.0,0.0,3.0,1.0,0.0
11894220,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.8976567387580872,0.2078218013048172,0.187411293387413,297.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.8747872114181519,0.1927298307418823,0.1829971224069595,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.9905145764350892,0.2759883999824524,0.1932447552680969,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.9990000128746032,0.2927362322807312,0.2717041969299316,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.8647128939628601,0.1860507577657699,0.8385993242263794,286.1812744140625,286.1499938964844,288.75,287.119873046875,288.75,297.42706298828125,286.1815795898437,1.0,0.3623685538768768,1.0,1.0,0.0,1.0,-2.009273052215576,2.009269952774048,3.254164312238572e-06,1.551457405090332,0.3590193390846252,0.3590193390846252,0.0,46.66050338745117,55.0,6241.62890625,-0.0,622.4734497070312,1.0,283.1499938964844,285.8388366699219,290.1208190917969,290.5833435058594,293.1499938964844,293.1499938964844,283.1499938964844,17988.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963847219944,1.0,0.0,0.0,0.5544969439506531,0.5545006394386292,2.05159569333091e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.2457275390625,0.0,25.321617126464844,1895.4371337890625,0.0,109.58611297607422,0.2560500502586365,1.0,0.0,3.0,1.0,0.0
11894280,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.8976567387580872,0.2078218013048172,0.187411293387413,297.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.8747872114181519,0.1927298307418823,0.1829971224069595,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.9905145764350892,0.2759883999824524,0.1932447552680969,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1812744140625,0.9990000128746032,0.2927362322807312,0.2717041969299316,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18121337890625,0.8647128939628601,0.1860507577657699,0.8385993242263794,286.1812744140625,286.1499938964844,288.75,287.119873046875,288.75,297.42706298828125,286.1815795898437,1.0,0.3623685538768768,1.0,1.0,0.0,1.0,-2.009273052215576,2.009269952774048,3.254164312238572e-06,1.551457405090332,0.3590193390846252,0.3590193390846252,0.0,46.66050338745117,55.0,6241.62890625,-0.0,622.4734497070312,1.0,283.1499938964844,285.8388366699219,290.1208190917969,290.5833435058594,293.1499938964844,293.1499938964844,283.1499938964844,17988.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2963847219944,1.0,0.0,0.0,0.5544969439506531,0.5545006394386292,2.05159569333091e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2025.2457275390625,0.0,25.321617126464844,1895.4371337890625,0.0,109.58611297607422,0.2560500502586365,1.0,0.0,3.0,1.0,0.0
11894340,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.883868932723999,0.2081129252910614,0.1877173334360122,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.8622045516967773,0.1933255344629287,0.1836370527744293,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.9776950478553772,0.2762226164340973,0.1934384256601333,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.9927472472190856,0.2912799715995788,0.2765394151210785,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.8519547581672668,0.1862397640943527,0.8398423790931702,286.18536376953125,286.1499938964844,288.75,287.119873046875,288.75,297.409423828125,286.18536376953125,1.0,0.3654826581478119,1.0,1.0,0.0,1.0,-2.0174567699432373,2.01745343208313,3.280838654973195e-06,1.558110237121582,0.359520822763443,0.359520822763443,0.0,48.81946563720703,58.0,6257.31982421875,-0.0,636.3790893554688,1.0,283.1499938964844,285.8418884277344,290.1213073730469,290.5851745605469,293.1499938964844,293.1499938964844,283.1499938964844,17986.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966723442077636,1.0,0.0,0.0,0.5555168986320496,0.5555205941200256,2.0591501836975112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2031.3017578125,0.0,25.381481170654297,1895.4371337890625,0.0,110.30864715576172,0.256159633398056,1.0,0.0,3.0,1.0,0.0
11894400,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.883868932723999,0.2081129252910614,0.1877173334360122,297.6353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.8622045516967773,0.1933255344629287,0.1836370527744293,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.9776950478553772,0.2762226164340973,0.1934384256601333,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18536376953125,0.9927472472190856,0.2912799715995788,0.2765394151210785,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.8519547581672668,0.1862397640943527,0.8398423790931702,286.18536376953125,286.1499938964844,288.75,287.119873046875,288.75,297.409423828125,286.18536376953125,1.0,0.3654826581478119,1.0,1.0,0.0,1.0,-2.0174567699432373,2.01745343208313,3.280838654973195e-06,1.558110237121582,0.359520822763443,0.359520822763443,0.0,48.81946563720703,58.0,6257.31982421875,-0.0,636.3790893554688,1.0,283.1499938964844,285.8418884277344,290.1213073730469,290.5851745605469,293.1499938964844,293.1499938964844,283.1499938964844,17986.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2966723442077636,1.0,0.0,0.0,0.5555168986320496,0.5555205941200256,2.0591501836975112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2031.3017578125,0.0,25.381481170654297,1895.4371337890625,0.0,110.30864715576172,0.256159633398056,1.0,0.0,3.0,1.0,0.0
11894460,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.8656102418899536,0.2081790566444397,0.1879471391439438,297.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849975585937,0.8457311987876892,0.1939146369695663,0.1843096166849136,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.9581807851791382,0.2765993475914001,0.193786159157753,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.973982036113739,0.2902901768684387,0.2755261063575744,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849975585937,0.8354675769805908,0.1863901317119598,0.8410956263542175,286.1849670410156,286.1499938964844,288.75,287.119873046875,288.75,297.3993225097656,286.1849365234375,1.0,0.3685220181941986,1.0,1.0,0.0,1.0,-2.01973819732666,2.0197348594665527,3.2882655887078727e-06,1.5599448680877686,0.3599853217601776,0.3599853217601776,0.0,51.79386138916016,61.0,6265.87548828125,-0.0,648.2374267578125,1.0,283.1499938964844,285.841552734375,290.1214599609375,290.5863952636719,293.1499938964844,293.1499938964844,283.1499938964844,17986.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970009446144104,1.0,0.0,0.0,0.5565037131309509,0.5565073490142822,2.066472148953835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2034.6968994140625,0.0,25.441165924072266,1895.4371337890625,0.0,111.04127502441406,0.2562724649906158,1.0,0.0,3.0,1.0,0.0
11894520,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.8656102418899536,0.2081790566444397,0.1879471391439438,297.6328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849975585937,0.8457311987876892,0.1939146369695663,0.1843096166849136,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.9581807851791382,0.2765993475914001,0.193786159157753,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.973982036113739,0.2902901768684387,0.2755261063575744,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849975585937,0.8354675769805908,0.1863901317119598,0.8410956263542175,286.1849670410156,286.1499938964844,288.75,287.119873046875,288.75,297.3993225097656,286.1849365234375,1.0,0.3685220181941986,1.0,1.0,0.0,1.0,-2.01973819732666,2.0197348594665527,3.2882655887078727e-06,1.5599448680877686,0.3599853217601776,0.3599853217601776,0.0,51.79386138916016,61.0,6265.87548828125,-0.0,648.2374267578125,1.0,283.1499938964844,285.841552734375,290.1214599609375,290.5863952636719,293.1499938964844,293.1499938964844,283.1499938964844,17986.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2970009446144104,1.0,0.0,0.0,0.5565037131309509,0.5565073490142822,2.066472148953835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2034.6968994140625,0.0,25.441165924072266,1895.4371337890625,0.0,111.04127502441406,0.2562724649906158,1.0,0.0,3.0,1.0,0.0
11894580,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.8498126864433289,0.20811527967453,0.1880200654268264,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.8317577838897705,0.1944980323314666,0.1849780529737472,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.9387868642807008,0.2768170237541199,0.194045290350914,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.9550735354423524,0.2898410558700561,0.2751279175281524,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.8212273716926575,0.1865176111459732,0.8422396779060364,286.1844482421875,286.1499938964844,288.75,287.119873046875,288.75,297.39373779296875,286.1844177246094,1.0,0.3715465366840362,1.0,1.0,0.0,1.0,-2.021835327148437,2.02183198928833,3.2951395496638725e-06,1.5616565942764282,0.3604409098625183,0.3604409098625183,0.0,54.799503326416016,64.0,6274.55908203125,-0.0,660.239013671875,1.0,283.1499938964844,285.840576171875,290.1212158203125,290.5868530273437,293.1499938964844,293.1499938964844,283.1499938964844,17986.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297269195318222,1.0,0.0,0.0,0.5574676394462585,0.5574713349342346,2.07363726190124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2037.4639892578125,0.0,25.49980354309082,1895.4371337890625,0.0,111.57762908935548,0.2563841044902801,1.0,0.0,3.0,1.0,0.0
11894640,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.8498126864433289,0.20811527967453,0.1880200654268264,297.63006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.8317577838897705,0.1944980323314666,0.1849780529737472,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.9387868642807008,0.2768170237541199,0.194045290350914,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.9550735354423524,0.2898410558700561,0.2751279175281524,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844482421875,0.8212273716926575,0.1865176111459732,0.8422396779060364,286.1844482421875,286.1499938964844,288.75,287.119873046875,288.75,297.39373779296875,286.1844177246094,1.0,0.3715465366840362,1.0,1.0,0.0,1.0,-2.021835327148437,2.02183198928833,3.2951395496638725e-06,1.5616565942764282,0.3604409098625183,0.3604409098625183,0.0,54.799503326416016,64.0,6274.55908203125,-0.0,660.239013671875,1.0,283.1499938964844,285.840576171875,290.1212158203125,290.5868530273437,293.1499938964844,293.1499938964844,283.1499938964844,17986.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.297269195318222,1.0,0.0,0.0,0.5574676394462585,0.5574713349342346,2.07363726190124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2037.4639892578125,0.0,25.49980354309082,1895.4371337890625,0.0,111.57762908935548,0.2563841044902801,1.0,0.0,3.0,1.0,0.0
11894700,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842346191406,0.8427858948707581,0.2080644518136978,0.1880340725183487,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842346191406,0.8255071043968201,0.1947877556085586,0.1853103786706924,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842041015625,0.9295495748519896,0.276898443698883,0.1941498667001724,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842041015625,0.9458408951759338,0.2896942496299743,0.2750304341316223,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842346191406,0.8146606683731079,0.1865759044885635,0.8427838683128357,286.1842041015625,286.1499938964844,288.75,287.119873046875,288.75,297.3916320800781,286.1842041015625,1.0,0.3730573356151581,1.0,1.0,0.0,1.0,-2.022913217544556,2.022910118103028,3.29866497850162e-06,1.5625293254852295,0.3606665432453155,0.3606665432453155,0.0,56.30344772338867,64.0,6278.90234375,-0.0,666.2763671875,1.0,283.1499938964844,285.8401184082031,290.12109375,290.5870666503906,293.1499938964844,293.1499938964844,283.1499938964844,17986.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2973835170269012,1.0,0.0,0.0,0.5579456090927124,0.5579493045806885,2.0771947717435072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2038.856201171875,0.0,25.52890968322754,1895.4371337890625,0.0,111.79238891601562,0.2564395070075989,1.0,0.0,3.0,1.0,0.0
