time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11894760,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.8362337350845337,0.2080065906047821,0.1880407184362411,297.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.8195928335189819,0.1950762718915939,0.1856416463851928,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.9207882285118104,0.2769693732261657,0.1942459493875503,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.9368478059768676,0.2895674109458923,0.2749598026275635,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.8082563877105713,0.1866315603256225,0.8433156609535217,286.1839904785156,286.1499938964844,288.75,287.119873046875,288.75,297.3897399902344,286.1839599609375,1.0,0.3745660185813904,1.0,1.0,0.0,1.0,-2.023988485336304,2.0239851474761963,3.302177447039867e-06,1.5633959770202637,0.3608907163143158,0.3608907163143158,0.0,57.81029891967773,67.0,6283.2236328125,-0.0,672.32763671875,1.0,283.1499938964844,285.83966064453125,290.1210021972656,290.5872802734375,293.1499938964844,293.1499938964844,283.1499938964844,17986.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2974938452243805,1.0,0.0,0.0,0.5584209561347961,0.5584246516227722,2.080735583831484e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2040.249755859375,0.0,25.5578727722168,1895.4371337890625,0.0,111.9931869506836,0.2564946711063385,1.0,0.0,3.0,1.0,0.0
11894820,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.8260807991027832,0.207897663116455,0.1880404651165008,297.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.8101328611373901,0.1955584585666656,0.1861960887908935,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.9075130224227904,0.2770709097385406,0.1943939179182052,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.9225464463233948,0.2893736660480499,0.2748686373233795,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.7977846264839172,0.1867201775312423,0.8441871404647827,286.1836242675781,286.1499938964844,288.75,287.119873046875,288.75,297.38671875,286.18359375,1.0,0.3770937323570251,1.0,1.0,0.0,1.0,-2.025768756866455,2.0257656574249268,3.307987981315818e-06,1.5648243427276611,0.3612640798091888,0.3612640798091888,0.0,60.34889221191406,67.0,6290.4140625,-0.0,682.5119018554688,1.0,283.1499938964844,285.83892822265625,290.1210021972656,290.5877685546875,293.1499938964844,293.1499938964844,283.1499938964844,17986.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2976857423782348,1.0,0.0,0.0,0.5592136383056641,0.5592172741889954,2.0866467664859566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2042.582275390625,0.0,25.606216430664062,1895.4371337890625,0.0,112.32991790771484,0.2565867304801941,1.0,0.0,3.0,1.0,0.0
11894880,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.8242434859275818,0.2078755050897598,0.1880391240119934,297.6241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.8083675503730774,0.1956499814987182,0.1863014250993728,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.9052337408065796,0.2770881652832031,0.1944205909967422,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835327148437,0.9199712872505188,0.2893378734588623,0.2748530805110931,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1835632324219,0.7958808541297913,0.186736449599266,0.8443505764007568,286.1835327148437,286.1499938964844,288.75,287.119873046875,288.75,297.3861389160156,286.1835327148437,1.0,0.3775740563869476,1.0,1.0,0.0,1.0,-2.0261034965515137,2.0261001586914062,3.3090791475842707e-06,1.5650917291641235,0.36133474111557,0.36133474111557,0.0,60.83339691162109,70.0,6291.7734375,-0.0,684.453369140625,1.0,283.1499938964844,285.8387756347656,290.1210327148437,290.587890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2977243363857269,1.0,0.0,0.0,0.5593637824058533,0.5593674778938293,2.087767647651617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2043.0245361328125,0.0,25.61538314819336,1895.4371337890625,0.0,112.39603424072266,0.2566041648387909,1.0,0.0,3.0,1.0,0.0
11894940,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.813210129737854,0.2077263295650482,0.1880209594964981,297.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.7976486682891846,0.1962192058563232,0.186957448720932,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.8922761678695679,0.2771795094013214,0.1945755779743194,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.9053094387054444,0.2891157865524292,0.2747609317302704,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.7846456170082092,0.1868335604667663,0.8453516364097595,286.1830749511719,286.1499938964844,288.75,287.119873046875,288.75,297.3826904296875,286.1830749511719,1.0,0.3805648982524872,1.0,1.0,0.0,1.0,-2.0281472206115723,2.028143882751465,3.3157386951643275e-06,1.5667190551757812,0.3617724776268005,0.3617724776268005,0.0,63.86732482910156,73.0,6300.16748046875,-0.0,696.58349609375,1.0,283.1499938964844,285.837890625,290.1211853027344,290.588623046875,293.1499938964844,293.1499938964844,283.1499938964844,17987.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2979896664619446,1.0,0.0,0.0,0.5602949261665344,0.5602986216545105,2.0947242163060764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2045.76318359375,0.0,25.672266006469727,1895.4371337890625,0.0,112.84000396728516,0.2567124962806701,1.0,0.0,3.0,1.0,0.0
11895000,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.813210129737854,0.2077263295650482,0.1880209594964981,297.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.7976486682891846,0.1962192058563232,0.186957448720932,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.8922761678695679,0.2771795094013214,0.1945755779743194,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.9053094387054444,0.2891157865524292,0.2747609317302704,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.7846456170082092,0.1868335604667663,0.8453516364097595,286.1830749511719,286.1499938964844,288.75,287.119873046875,288.75,297.3826904296875,286.1830749511719,1.0,0.3805648982524872,1.0,1.0,0.0,1.0,-2.0281472206115723,2.028143882751465,3.3157386951643275e-06,1.5667190551757812,0.3617724776268005,0.3617724776268005,0.0,63.86732482910156,73.0,6300.16748046875,-0.0,696.58349609375,1.0,283.1499938964844,285.837890625,290.1211853027344,290.588623046875,293.1499938964844,293.1499938964844,283.1499938964844,17987.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2979896664619446,1.0,0.0,0.0,0.5602949261665344,0.5602986216545105,2.0947242163060764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2045.76318359375,0.0,25.672266006469727,1895.4371337890625,0.0,112.84000396728516,0.2567124962806701,1.0,0.0,3.0,1.0,0.0
11895060,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.8025223016738892,0.2075614035129547,0.1879887729883194,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.7878718376159668,0.1967842131853103,0.1876098811626434,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.8805381059646606,0.2772466540336609,0.1947137862443924,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.8929839134216309,0.2888878285884857,0.2746660113334656,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.7744848132133484,0.1869238913059234,0.8463236689567566,286.1826171875,286.1499938964844,288.75,287.119873046875,288.75,297.37921142578125,286.1825866699219,1.0,0.3835351765155792,1.0,1.0,0.0,1.0,-2.03011155128479,2.0301082134246826,3.322129714433686e-06,1.568272590637207,0.3622038066387176,0.3622038066387176,0.0,66.9095687866211,76.0,6308.396484375,-0.0,708.7012329101562,1.0,283.1499938964844,285.8370056152344,290.1213684082031,290.5894470214844,293.1499938964844,293.1499938964844,283.1499938964844,17987.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982945144176483,1.0,0.0,0.0,0.5612142086029053,0.5612179040908813,2.1016035134380218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2048.451904296875,0.0,25.728504180908203,1895.4371337890625,0.0,113.33638763427734,0.2568196356296539,1.0,0.0,3.0,1.0,0.0
11895120,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.8025223016738892,0.2075614035129547,0.1879887729883194,297.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.7878718376159668,0.1967842131853103,0.1876098811626434,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.8805381059646606,0.2772466540336609,0.1947137862443924,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.8929839134216309,0.2888878285884857,0.2746660113334656,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.7744848132133484,0.1869238913059234,0.8463236689567566,286.1826171875,286.1499938964844,288.75,287.119873046875,288.75,297.37921142578125,286.1825866699219,1.0,0.3835351765155792,1.0,1.0,0.0,1.0,-2.03011155128479,2.0301082134246826,3.322129714433686e-06,1.568272590637207,0.3622038066387176,0.3622038066387176,0.0,66.9095687866211,76.0,6308.396484375,-0.0,708.7012329101562,1.0,283.1499938964844,285.8370056152344,290.1213684082031,290.5894470214844,293.1499938964844,293.1499938964844,283.1499938964844,17987.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2982945144176483,1.0,0.0,0.0,0.5612142086029053,0.5612179040908813,2.1016035134380218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2048.451904296875,0.0,25.728504180908203,1895.4371337890625,0.0,113.33638763427734,0.2568196356296539,1.0,0.0,3.0,1.0,0.0
11895180,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.7924337387084961,0.2073807120323181,0.187942624092102,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.7789868116378784,0.1973447948694229,0.1882584542036056,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.8698790073394775,0.2772891819477081,0.1948349773883819,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.8817418217658997,0.2886489033699035,0.2745618820190429,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.7652998566627502,0.1870076358318328,0.8472670912742615,286.1820983886719,286.1499938964844,288.75,287.119873046875,288.75,297.37567138671875,286.1820983886719,1.0,0.3864814043045044,1.0,1.0,0.0,1.0,-2.0319886207580566,2.031985282897949,3.328228331156424e-06,1.5697472095489502,0.3626281321048736,0.3626281321048736,0.0,69.95706939697266,79.0,6316.443359375,-0.0,720.7880859375,1.0,283.1499938964844,285.8360900878906,290.1215209960937,290.5902099609375,293.1499938964844,293.1499938964844,283.1499938964844,17987.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986288964748382,1.0,0.0,0.0,0.5621201992034912,0.5621238350868225,2.108394170363681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2051.078125,0.0,25.784013748168945,1895.4371337890625,0.0,113.8756332397461,0.2569254338741302,1.0,0.0,3.0,1.0,0.0
11895240,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.7924337387084961,0.2073807120323181,0.187942624092102,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.7789868116378784,0.1973447948694229,0.1882584542036056,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.8698790073394775,0.2772891819477081,0.1948349773883819,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.8817418217658997,0.2886489033699035,0.2745618820190429,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.7652998566627502,0.1870076358318328,0.8472670912742615,286.1820983886719,286.1499938964844,288.75,287.119873046875,288.75,297.37567138671875,286.1820983886719,1.0,0.3864814043045044,1.0,1.0,0.0,1.0,-2.0319886207580566,2.031985282897949,3.328228331156424e-06,1.5697472095489502,0.3626281321048736,0.3626281321048736,0.0,69.95706939697266,79.0,6316.443359375,-0.0,720.7880859375,1.0,283.1499938964844,285.8360900878906,290.1215209960937,290.5902099609375,293.1499938964844,293.1499938964844,283.1499938964844,17987.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986288964748382,1.0,0.0,0.0,0.5621201992034912,0.5621238350868225,2.108394170363681e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2051.078125,0.0,25.784013748168945,1895.4371337890625,0.0,113.8756332397461,0.2569254338741302,1.0,0.0,3.0,1.0,0.0
11895300,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7876817584037781,0.2072847485542297,0.1879145354032516,297.6132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7748525142669678,0.1976234465837478,0.1885812729597091,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.8649208545684814,0.2773014605045318,0.1948893517255783,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.8764863014221191,0.2885248959064483,0.2745057046413421,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1818542480469,0.7610411047935486,0.1870471835136413,0.8477287292480469,286.1818542480469,286.1499938964844,288.75,287.119873046875,288.75,297.3739013671875,286.18182373046875,1.0,0.3879450261592865,1.0,1.0,0.0,1.0,-2.0328948497772217,2.0328915119171143,3.331169637021958e-06,1.57045578956604,0.3628375828266144,0.3628375828266144,0.0,71.48218536376953,79.0,6320.39794921875,-0.0,726.8176879882812,1.0,283.1499938964844,285.83563232421875,290.1215515136719,290.5905456542969,293.1499938964844,293.1499938964844,283.1499938964844,17987.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.298801064491272,1.0,0.0,0.0,0.5625680088996887,0.5625717043876648,2.1117552151395106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.366455078125,0.0,25.811485290527344,1895.4371337890625,0.0,114.15322875976562,0.2569777965545654,1.0,0.0,3.0,1.0,0.0
11895360,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.7831162810325623,0.2071851193904876,0.1878832429647445,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.7709095478057861,0.197901040315628,0.1889031529426574,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.860191822052002,0.2773078978061676,0.1949397176504135,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815795898437,0.8714601993560791,0.2883976995944977,0.2744466960430145,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816101074219,0.7569872140884399,0.1870852708816528,0.8481839299201965,286.1815795898437,286.1499938964844,288.75,287.119873046875,288.75,297.3721008300781,286.1815490722656,1.0,0.3894023001194,1.0,1.0,0.0,1.0,-2.033780097961426,2.0337767601013184,3.334041821290157e-06,1.5711462497711182,0.3630452454090118,0.3630452454090118,0.0,73.00807189941406,82.0,6324.30712890625,-0.0,732.837890625,1.0,283.1499938964844,285.8351745605469,290.12158203125,290.5908508300781,293.1499938964844,293.1499938964844,283.1499938964844,17987.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989731431007385,1.0,0.0,0.0,0.5630124807357788,0.5630161166191101,2.1150929896407443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2053.63818359375,0.0,25.83876609802246,1895.4371337890625,0.0,114.43115997314452,0.2570298016071319,1.0,0.0,3.0,1.0,0.0
11895420,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.7745187878608704,0.2069755941629409,0.1878114342689514,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.7635575532913208,0.1984531134366989,0.1895441114902496,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.8513655066490173,0.2773039042949676,0.1950287669897079,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.8620530962944031,0.2881342768669128,0.2743202149868011,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.7494411468505859,0.187157317996025,0.8490763902664185,286.1810607910156,286.1499938964844,288.75,287.119873046875,288.75,297.3684997558594,286.1810302734375,1.0,0.3922977745532989,1.0,1.0,0.0,1.0,-2.0354905128479004,2.035487174987793,3.33958882947627e-06,1.5724763870239258,0.3634552657604217,0.3634552657604217,0.0,76.06161499023438,85.0,6331.9921875,-0.0,744.8492431640625,1.0,283.1499938964844,285.8342590332031,290.1215515136719,290.5914306640625,293.1499938964844,293.1499938964844,283.1499938964844,17987.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2993104457855224,1.0,0.0,0.0,0.5638910531997681,0.5638947486877441,2.1216994383621568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2056.13427734375,0.0,25.89275360107422,1895.4371337890625,0.0,114.9773406982422,0.2571327090263366,1.0,0.0,3.0,1.0,0.0
11895480,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.7745187878608704,0.2069755941629409,0.1878114342689514,297.6084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.7635575532913208,0.1984531134366989,0.1895441114902496,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.8513655066490173,0.2773039042949676,0.1950287669897079,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.8620530962944031,0.2881342768669128,0.2743202149868011,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810607910156,0.7494411468505859,0.187157317996025,0.8490763902664185,286.1810607910156,286.1499938964844,288.75,287.119873046875,288.75,297.3684997558594,286.1810302734375,1.0,0.3922977745532989,1.0,1.0,0.0,1.0,-2.0354905128479004,2.035487174987793,3.33958882947627e-06,1.5724763870239258,0.3634552657604217,0.3634552657604217,0.0,76.06161499023438,85.0,6331.9921875,-0.0,744.8492431640625,1.0,283.1499938964844,285.8342590332031,290.1215515136719,290.5914306640625,293.1499938964844,293.1499938964844,283.1499938964844,17987.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2993104457855224,1.0,0.0,0.0,0.5638910531997681,0.5638947486877441,2.1216994383621568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2056.13427734375,0.0,25.89275360107422,1895.4371337890625,0.0,114.9773406982422,0.2571327090263366,1.0,0.0,3.0,1.0,0.0
11895540,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805114746094,0.7665879130363464,0.2067525088787078,0.1877275258302688,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805114746094,0.7568528652191162,0.1990010738372802,0.1901813000440597,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18048095703125,0.8432877659797668,0.277277410030365,0.1951022148132324,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18048095703125,0.8534327149391174,0.2878592312335968,0.2741827368736267,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805114746094,0.7425564527511597,0.1872240453958511,0.8499453067779541,286.18048095703125,286.1499938964844,288.75,287.119873046875,288.75,297.3648681640625,286.1804504394531,1.0,0.3951671719551086,1.0,1.0,0.0,1.0,-2.0371217727661133,2.037118434906006,3.34488049702486e-06,1.573743224143982,0.3638578951358795,0.3638578951358795,0.0,79.11640930175781,73.0,6339.49658203125,-0.0,756.8177490234375,1.0,283.1499938964844,285.8333435058594,290.1214904785156,290.5919189453125,293.1499938964844,293.1499938964844,283.1499938964844,17987.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996328175067901,1.0,0.0,0.0,0.564755380153656,0.5647590756416321,2.128208720364455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2058.56787109375,0.0,25.945941925048828,1895.4371337890625,0.0,115.5011749267578,0.2572341561317444,1.0,0.0,3.0,1.0,0.0
11895600,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805114746094,0.7665879130363464,0.2067525088787078,0.1877275258302688,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805114746094,0.7568528652191162,0.1990010738372802,0.1901813000440597,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18048095703125,0.8432877659797668,0.277277410030365,0.1951022148132324,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.18048095703125,0.8534327149391174,0.2878592312335968,0.2741827368736267,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805114746094,0.7425564527511597,0.1872240453958511,0.8499453067779541,286.18048095703125,286.1499938964844,288.75,287.119873046875,288.75,297.3648681640625,286.1804504394531,1.0,0.3951671719551086,1.0,1.0,0.0,1.0,-2.0371217727661133,2.037118434906006,3.34488049702486e-06,1.573743224143982,0.3638578951358795,0.3638578951358795,0.0,79.11640930175781,73.0,6339.49658203125,-0.0,756.8177490234375,1.0,283.1499938964844,285.8333435058594,290.1214904785156,290.5919189453125,293.1499938964844,293.1499938964844,283.1499938964844,17987.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2996328175067901,1.0,0.0,0.0,0.564755380153656,0.5647590756416321,2.128208720364455e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2058.56787109375,0.0,25.945941925048828,1895.4371337890625,0.0,115.5011749267578,0.2572341561317444,1.0,0.0,3.0,1.0,0.0
11895660,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.7712873816490173,0.2065349966287613,0.1874533593654632,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.7623386383056641,0.1995462775230407,0.1906179785728454,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.8484860062599182,0.2772426307201385,0.1950195133686065,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.8585895895957947,0.2875852882862091,0.2738434374332428,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.7471697926521301,0.1872981935739517,0.8498839139938354,286.1792907714844,286.1499938964844,288.75,287.119873046875,288.75,297.3614807128906,286.17919921875,1.0,0.3929530680179596,1.0,1.0,0.0,1.0,-2.036738395690918,2.0367350578308105,3.3436626836191863e-06,1.573462724685669,0.3642419874668121,0.3642419874668121,0.0,77.12042236328125,61.0,6344.67822265625,-0.0,749.5693969726562,1.0,283.1499938964844,285.8320007324219,290.1213684082031,290.59234619140625,293.1499938964844,293.1499938964844,283.1499938964844,17988.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999352216720581,1.0,0.0,0.0,0.5655901432037354,0.5655938386917114,2.1345048395460253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2060.581298828125,0.0,25.99760055541992,1895.4371337890625,0.0,115.99420928955078,0.2573330700397491,1.0,0.0,3.0,1.0,0.0
11895720,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.7712873816490173,0.2065349966287613,0.1874533593654632,297.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.7623386383056641,0.1995462775230407,0.1906179785728454,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.8484860062599182,0.2772426307201385,0.1950195133686065,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.8585895895957947,0.2875852882862091,0.2738434374332428,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.7471697926521301,0.1872981935739517,0.8498839139938354,286.1792907714844,286.1499938964844,288.75,287.119873046875,288.75,297.3614807128906,286.17919921875,1.0,0.3929530680179596,1.0,1.0,0.0,1.0,-2.036738395690918,2.0367350578308105,3.3436626836191863e-06,1.573462724685669,0.3642419874668121,0.3642419874668121,0.0,77.12042236328125,61.0,6344.67822265625,-0.0,749.5693969726562,1.0,283.1499938964844,285.8320007324219,290.1213684082031,290.59234619140625,293.1499938964844,293.1499938964844,283.1499938964844,17988.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2999352216720581,1.0,0.0,0.0,0.5655901432037354,0.5655938386917114,2.1345048395460253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2060.581298828125,0.0,25.99760055541992,1895.4371337890625,0.0,115.99420928955078,0.2573330700397491,1.0,0.0,3.0,1.0,0.0
11895780,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773681640625,0.7864496111869812,0.2063567638397216,0.1870770305395126,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773681640625,0.7780665159225464,0.2000918388366699,0.1909146457910537,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773681640625,0.8648250699043274,0.2772280871868133,0.1948442608118057,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773681640625,0.8752442002296448,0.2873393893241882,0.2733862102031708,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773986816406,0.7614822387695312,0.1874108910560608,0.8493052124977112,286.1773376464844,286.1499938964844,288.75,287.119873046875,288.75,297.35858154296875,286.1772155761719,1.0,0.3877090513706207,1.0,1.0,0.0,1.0,-2.035188674926758,2.0351853370666504,3.33863977175497e-06,1.5722614526748655,0.3645940124988556,0.3645940124988556,0.0,71.55223846435547,49.0,6348.212890625,-0.0,728.9655151367188,1.0,283.1499938964844,285.8299865722656,290.1211242675781,290.59246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17988.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3001880347728729,1.0,0.0,0.0,0.5663630962371826,0.5663667917251587,2.1403430139343985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2061.83935546875,0.0,26.04588890075684,1895.4371337890625,0.0,116.4071807861328,0.257426381111145,1.0,0.0,3.0,1.0,0.0
11895840,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773681640625,0.7864496111869812,0.2063567638397216,0.1870770305395126,297.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773681640625,0.7780665159225464,0.2000918388366699,0.1909146457910537,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773681640625,0.8648250699043274,0.2772280871868133,0.1948442608118057,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773681640625,0.8752442002296448,0.2873393893241882,0.2733862102031708,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1773986816406,0.7614822387695312,0.1874108910560608,0.8493052124977112,286.1773376464844,286.1499938964844,288.75,287.119873046875,288.75,297.35858154296875,286.1772155761719,1.0,0.3877090513706207,1.0,1.0,0.0,1.0,-2.035188674926758,2.0351853370666504,3.33863977175497e-06,1.5722614526748655,0.3645940124988556,0.3645940124988556,0.0,71.55223846435547,49.0,6348.212890625,-0.0,728.9655151367188,1.0,283.1499938964844,285.8299865722656,290.1211242675781,290.59246826171875,293.1499938964844,293.1499938964844,283.1499938964844,17988.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3001880347728729,1.0,0.0,0.0,0.5663630962371826,0.5663667917251587,2.1403430139343985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2061.83935546875,0.0,26.04588890075684,1895.4371337890625,0.0,116.4071807861328,0.257426381111145,1.0,0.0,3.0,1.0,0.0
11895900,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763000488281,0.7979371547698975,0.2062828242778778,0.1868693232536316,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763000488281,0.7898509502410889,0.2003650665283203,0.191028282046318,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17626953125,0.8773646354675293,0.2772296071052551,0.1947367936372757,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17626953125,0.8879945874214172,0.2872284650802612,0.2731337249279022,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1763000488281,0.7724785208702087,0.1874841451644897,0.8489235043525696,286.17626953125,286.1499938964844,288.75,287.119873046875,288.75,297.3572692871094,286.1761169433594,1.0,0.3842681050300598,1.0,1.0,0.0,1.0,-2.03418517112732,2.034181833267212,3.33539037455921e-06,1.5714844465255735,0.364758163690567,0.364758163690567,0.0,67.87449645996094,49.0,6349.580078125,-0.0,715.3905029296875,1.0,283.1499938964844,285.8288879394531,290.1209411621094,290.5924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17989.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3002859950065613,1.0,0.0,0.0,0.5667254328727722,0.5667291283607483,2.1430823338164373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2062.29541015625,0.0,26.06863021850586,1895.4371337890625,0.0,116.567138671875,0.2574705183506012,1.0,0.0,3.0,1.0,0.0
11895960,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751708984375,0.812121570110321,0.2062180489301681,0.1866542845964431,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751708984375,0.8045668005943298,0.2006385773420334,0.1911254823207855,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751403808594,0.8933140635490417,0.2772364914417267,0.1946208775043487,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751403808594,0.9041165113449096,0.2871251702308655,0.2728718519210815,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752014160156,0.7864976525306702,0.1875685006380081,0.848512589931488,286.1751403808594,286.1499938964844,288.75,287.119873046875,288.75,297.3560485839844,286.1750183105469,1.0,0.3804242014884949,1.0,1.0,0.0,1.0,-2.0330965518951416,2.033093214035034,3.331869947942323e-06,1.5706430673599243,0.36491459608078,0.36491459608078,0.0,63.77072525024414,37.0,6350.74951171875,-0.0,700.2841796875,1.0,283.1499938964844,285.8277587890625,290.1207275390625,290.5923156738281,293.1499938964844,293.1499938964844,283.1499938964844,17989.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3003636002540588,1.0,0.0,0.0,0.5670716166496277,0.5670753121376038,2.1457015719761333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2062.67041015625,0.0,26.09041786193848,1895.4371337890625,0.0,116.69383239746094,0.2575128972530365,1.0,0.0,3.0,1.0,0.0
11896020,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.173095703125,0.8456315994262695,0.206120491027832,0.1862473338842392,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.173095703125,0.8389477133750916,0.2011426091194152,0.1912718117237091,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730651855469,0.9372956156730652,0.2772615551948547,0.1943921446800232,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1730651855469,0.9495282173156738,0.2869537472724914,0.2723749279975891,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.173095703125,0.821374237537384,0.1877513825893402,0.8477257490158081,286.1730651855469,286.1499938964844,288.75,287.119873046875,288.75,297.3539733886719,286.17291259765625,1.0,0.3725212812423706,1.0,1.0,0.0,1.0,-2.030967235565185,2.030963897705078,3.3249980333494022e-06,1.5690028667449951,0.3651825189590454,0.3651825189590454,0.0,55.37506103515625,37.0,6352.48095703125,-0.0,669.5075073242188,1.0,283.1499938964844,285.8256530761719,290.1203918457031,290.59210205078125,293.1499938964844,293.1499938964844,283.1499938964844,17990.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004574775695801,1.0,0.0,0.0,0.5676666498184204,0.5676703453063965,2.1502065905565363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2063.198974609375,0.0,26.127967834472656,1895.4371337890625,0.0,116.84703826904295,0.2575860619544983,1.0,0.0,3.0,1.0,0.0
11896080,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17291259765625,0.8493586182594299,0.206113189458847,0.1862115561962127,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17291259765625,0.8426576256752014,0.2011864632368087,0.1912829726934433,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17291259765625,0.9422657489776612,0.2772643566131592,0.1943715661764145,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728820800781,0.9543128609657288,0.2869398593902588,0.2723311483860016,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1729431152344,0.8249252438545227,0.1877688616514206,0.8476570844650269,286.1728820800781,286.1499938964844,288.75,287.119873046875,288.75,297.3537902832031,286.1727600097656,1.0,0.371792733669281,1.0,1.0,0.0,1.0,-2.0307776927948,2.0307743549346924,3.3243877624045126e-06,1.5688573122024536,0.3652046322822571,0.3652046322822571,0.0,54.60451889038086,25.0,6352.60986328125,-0.0,666.69091796875,1.0,283.1499938964844,285.8254699707031,290.120361328125,290.5920715332031,293.1499938964844,293.1499938964844,283.1499938964844,17990.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004631102085113,1.0,0.0,0.0,0.5677158236503601,0.5677195191383362,2.15057962549281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2063.237060546875,0.0,26.131080627441406,1895.4371337890625,0.0,116.85621643066406,0.2575921416282654,1.0,0.0,3.0,1.0,0.0
11896140,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.9040928483009338,0.2060129642486572,0.1858133822679519,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697998046875,0.8973580598831177,0.2017329633235931,0.191465675830841,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.9987897276878356,0.2772979438304901,0.1939899027347564,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.9990000128746032,0.2870223224163055,0.2633906304836273,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697998046875,0.8762216567993164,0.1879858821630478,0.8470704555511475,286.1696472167969,286.1499938964844,288.75,287.119873046875,288.75,297.3523864746094,286.16864013671875,1.0,0.3618326187133789,1.0,1.0,0.0,1.0,-2.0179314613342285,2.017928123474121,3.2835332604008727e-06,1.559248685836792,0.3654502630233764,0.3654502630233764,0.0,45.79616165161133,28.0,6343.9140625,-0.0,626.4177856445312,1.0,283.1499938964844,285.8226623535156,290.1200866699219,290.59185791015625,293.1499938964844,293.1499938964844,283.1499938964844,17991.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3005059063434601,1.0,0.0,0.0,0.5682879090309143,0.5682916045188904,2.15491589017347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2063.14111328125,0.0,26.167505264282227,1895.4371337890625,0.0,116.92605590820312,0.2576635777950287,1.0,0.0,3.0,1.0,0.0
11896200,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.9040928483009338,0.2060129642486572,0.1858133822679519,297.5936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697998046875,0.8973580598831177,0.2017329633235931,0.191465675830841,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.9987897276878356,0.2772979438304901,0.1939899027347564,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.169677734375,0.9990000128746032,0.2870223224163055,0.2633906304836273,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697998046875,0.8762216567993164,0.1879858821630478,0.8470704555511475,286.1696472167969,286.1499938964844,288.75,287.119873046875,288.75,297.3523864746094,286.16864013671875,1.0,0.3618326187133789,1.0,1.0,0.0,1.0,-2.0179314613342285,2.017928123474121,3.2835332604008727e-06,1.559248685836792,0.3654502630233764,0.3654502630233764,0.0,45.79616165161133,28.0,6343.9140625,-0.0,626.4177856445312,1.0,283.1499938964844,285.8226623535156,290.1200866699219,290.59185791015625,293.1499938964844,293.1499938964844,283.1499938964844,17991.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3005059063434601,1.0,0.0,0.0,0.5682879090309143,0.5682916045188904,2.15491589017347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2063.14111328125,0.0,26.167505264282227,1895.4371337890625,0.0,116.92605590820312,0.2576635777950287,1.0,0.0,3.0,1.0,0.0
11896260,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.9240427017211914,0.2057996243238449,0.1855739206075668,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.9175557494163512,0.2022697925567627,0.1918935626745224,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.997361958026886,0.2790065407752991,0.1817019134759903,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.997361958026886,0.289814680814743,0.2460096925497055,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.8943504095077515,0.1881591379642486,0.8474773168563843,286.1513977050781,286.1499938964844,288.75,287.119873046875,288.75,297.3873291015625,286.1502685546875,1.0,0.3546816110610962,1.0,1.0,0.0,1.0,-1.9837188720703125,1.983715772628784,3.1741578823130112e-06,1.532374620437622,0.3653461039066314,0.3653461039066314,0.0,42.816383361816406,46.0,6305.36181640625,-0.0,589.9947509765625,1.0,283.1499938964844,285.80865478515625,290.1186828613281,290.589111328125,293.1499938964844,293.1499938964844,283.1499938964844,17998.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3003144562244415,1.0,0.0,0.0,0.5682660341262817,0.5682697296142578,2.154749800808986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.237548828125,0.0,26.17369270324707,1895.4371337890625,0.0,116.6135711669922,0.2576899230480194,1.0,0.0,3.0,1.0,0.0
11896320,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.9240427017211914,0.2057996243238449,0.1855739206075668,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.9175557494163512,0.2022697925567627,0.1918935626745224,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.997361958026886,0.2790065407752991,0.1817019134759903,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.997361958026886,0.289814680814743,0.2460096925497055,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15167236328125,0.8943504095077515,0.1881591379642486,0.8474773168563843,286.1513977050781,286.1499938964844,288.75,287.119873046875,288.75,297.3873291015625,286.1502685546875,1.0,0.3546816110610962,1.0,1.0,0.0,1.0,-1.9837188720703125,1.983715772628784,3.1741578823130112e-06,1.532374620437622,0.3653461039066314,0.3653461039066314,0.0,42.816383361816406,46.0,6305.36181640625,-0.0,589.9947509765625,1.0,283.1499938964844,285.80865478515625,290.1186828613281,290.589111328125,293.1499938964844,293.1499938964844,283.1499938964844,17998.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3003144562244415,1.0,0.0,0.0,0.5682660341262817,0.5682697296142578,2.154749800808986e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.237548828125,0.0,26.17369270324707,1895.4371337890625,0.0,116.6135711669922,0.2576899230480194,1.0,0.0,3.0,1.0,0.0
11896380,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.9210543036460876,0.205036386847496,0.1849990040063858,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.9166529178619384,0.2028066664934158,0.1924065202474594,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9976233839988708,0.2815135717391968,0.1828543096780777,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9976233839988708,0.2931350469589233,0.2475699335336685,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.8930814862251282,0.1883724629878997,0.8484119772911072,286.1466064453125,286.1499938964844,288.75,287.119873046875,288.75,297.4080505371094,286.1471252441406,1.0,0.3562390208244324,1.0,1.0,0.0,1.0,-1.987991213798523,1.9879881143569944,3.1870895327301696e-06,1.5353182554244995,0.3652400970458984,0.3652400970458984,0.0,43.08720779418945,64.0,6308.6572265625,-0.0,594.1196899414062,1.0,283.1499938964844,285.8022155761719,290.1156921386719,290.58428955078125,293.1499938964844,293.1499938964844,283.1499938964844,18001.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994673550128937,1.0,0.0,0.0,0.5680322647094727,0.5680359601974487,2.1529777072260003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2046.0836181640625,0.0,26.16288185119629,1895.4371337890625,0.0,115.23210906982422,0.2576778829097748,1.0,0.0,3.0,1.0,0.0
11896440,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.9210543036460876,0.205036386847496,0.1849990040063858,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.9166529178619384,0.2028066664934158,0.1924065202474594,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9976233839988708,0.2815135717391968,0.1828543096780777,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9976233839988708,0.2931350469589233,0.2475699335336685,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465148925781,0.8930814862251282,0.1883724629878997,0.8484119772911072,286.1466064453125,286.1499938964844,288.75,287.119873046875,288.75,297.4080505371094,286.1471252441406,1.0,0.3562390208244324,1.0,1.0,0.0,1.0,-1.987991213798523,1.9879881143569944,3.1870895327301696e-06,1.5353182554244995,0.3652400970458984,0.3652400970458984,0.0,43.08720779418945,64.0,6308.6572265625,-0.0,594.1196899414062,1.0,283.1499938964844,285.8022155761719,290.1156921386719,290.58428955078125,293.1499938964844,293.1499938964844,283.1499938964844,18001.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2994673550128937,1.0,0.0,0.0,0.5680322647094727,0.5680359601974487,2.1529777072260003e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2046.0836181640625,0.0,26.16288185119629,1895.4371337890625,0.0,115.23210906982422,0.2576778829097748,1.0,0.0,3.0,1.0,0.0
11896500,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520690917969,0.9120609164237976,0.2047828584909439,0.1847520321607589,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520690917969,0.9088188409805298,0.2030760496854782,0.192692682147026,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522216796875,0.998636782169342,0.281817764043808,0.1881569474935531,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522216796875,0.998636782169342,0.2938828468322754,0.2547492682933807,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1520080566406,0.8858976364135742,0.1884911805391311,0.8490753769874573,286.1522521972656,286.1499938964844,288.75,287.119873046875,288.75,297.4059143066406,286.15338134765625,1.0,0.3598079681396484,1.0,1.0,0.0,1.0,-2.0038132667541504,2.003809928894043,3.2372972782468423e-06,1.5475918054580688,0.3653096556663513,0.3653096556663513,0.0,44.32661437988281,64.0,6326.55322265625,-0.0,610.3140869140625,1.0,283.1499938964844,285.80584716796875,290.115234375,290.5835876464844,293.1499938964844,293.1499938964844,283.1499938964844,17999.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989728152751922,1.0,0.0,0.0,0.5681056380271912,0.5681093335151672,2.1535335292810487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2049.0400390625,0.0,26.165590286254883,1895.4371337890625,0.0,114.43060302734376,0.2576799094676971,1.0,0.0,3.0,1.0,0.0
11896560,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1616516113281,0.8999075889587402,0.204599991440773,0.184606984257698,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1616516113281,0.8976736664772034,0.2033461779356002,0.1929991841316223,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618957519531,0.9990000128746032,0.2810799777507782,0.1959521621465683,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618957519531,0.9990000128746032,0.2936718463897705,0.2653753459453583,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1615905761719,0.8751430511474609,0.1886241137981414,0.8498835563659668,286.1619567871094,286.1499938964844,288.75,287.119873046875,288.75,297.40093994140625,286.1635437011719,1.0,0.365010917186737,1.0,1.0,0.0,1.0,-2.027029275894165,2.0270259380340576,3.311850605314248e-06,1.565669059753418,0.365484744310379,0.365484744310379,0.0,46.272705078125,67.0,6353.40380859375,-0.0,634.9674072265625,1.0,283.1499938964844,285.8130187988281,290.1161193847656,290.5848388671875,293.1499938964844,293.1499938964844,283.1499938964844,17996.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2986346483230591,1.0,0.0,0.0,0.5683700442314148,0.5683737397193909,2.1555388585170483e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2055.53955078125,0.0,26.17814445495605,1895.4371337890625,0.0,113.88489532470705,0.2576965689659118,1.0,0.0,3.0,1.0,0.0
