time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11896620,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8624374270439148,0.2047353535890579,0.1847353279590606,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8612362146377563,0.203877791762352,0.1937170028686523,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.9635487198829652,0.2788731455802917,0.1957167237997055,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.9769444465637208,0.2907674610614776,0.2765199840068817,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758117675781,0.8404532074928284,0.1888227313756942,0.851911723613739,286.17578125,286.1499938964844,288.75,287.119873046875,288.75,297.35845947265625,286.1759033203125,1.0,0.3723973333835602,1.0,1.0,0.0,1.0,-2.0442004203796387,2.0441970825195312,3.3684893878671573e-06,1.579623460769653,0.3659524917602539,0.3659524917602539,0.0,52.15666961669922,70.0,6377.140625,-0.0,668.7985229492188,1.0,283.1499938964844,285.8262939453125,290.1214599609375,290.5924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17990.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989034652709961,1.0,0.0,0.0,0.5692963600158691,0.5693000555038452,2.1625703894301296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2069.632080078125,0.0,26.22793960571289,1895.4371337890625,0.0,114.3185806274414,0.257775217294693,1.0,0.0,3.0,1.0,0.0
11896680,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8624374270439148,0.2047353535890579,0.1847353279590606,297.58514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.8612362146377563,0.203877791762352,0.1937170028686523,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.9635487198829652,0.2788731455802917,0.1957167237997055,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.17578125,0.9769444465637208,0.2907674610614776,0.2765199840068817,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1758117675781,0.8404532074928284,0.1888227313756942,0.851911723613739,286.17578125,286.1499938964844,288.75,287.119873046875,288.75,297.35845947265625,286.1759033203125,1.0,0.3723973333835602,1.0,1.0,0.0,1.0,-2.0442004203796387,2.0441970825195312,3.3684893878671573e-06,1.579623460769653,0.3659524917602539,0.3659524917602539,0.0,52.15666961669922,70.0,6377.140625,-0.0,668.7985229492188,1.0,283.1499938964844,285.8262939453125,290.1214599609375,290.5924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17990.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2989034652709961,1.0,0.0,0.0,0.5692963600158691,0.5693000555038452,2.1625703894301296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2069.632080078125,0.0,26.22793960571289,1895.4371337890625,0.0,114.3185806274414,0.257775217294693,1.0,0.0,3.0,1.0,0.0
11896740,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.8318953514099121,0.2048345804214477,0.1851891875267028,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.831157386302948,0.2043964564800262,0.1944575309753418,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.9220707416534424,0.2782036960124969,0.1952163428068161,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.935721218585968,0.2887173891067505,0.2744864225387573,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.811126172542572,0.1889193952083587,0.8536115288734436,286.17559814453125,286.1499938964844,288.75,287.119873046875,288.75,297.3353271484375,286.1755676269531,1.0,0.3779555857181549,1.0,1.0,0.0,1.0,-2.044114589691162,2.0441112518310547,3.3684423215163406e-06,1.5797076225280762,0.3662958443164825,0.3662958443164825,0.0,58.44747161865234,73.0,6382.16015625,-0.0,690.798583984375,1.0,283.1499938964844,285.826416015625,290.1257629394531,290.5985412597656,293.1499938964844,293.1499938964844,283.1499938964844,17989.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3001518249511719,1.0,0.0,0.0,0.5700350403785706,0.5700387358665466,2.1681861639422092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.75634765625,0.0,26.2731876373291,1895.4371337890625,0.0,116.34803009033205,0.2578601837158203,1.0,0.0,3.0,1.0,0.0
11896800,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.8318953514099121,0.2048345804214477,0.1851891875267028,297.5819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.831157386302948,0.2043964564800262,0.1944575309753418,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.9220707416534424,0.2782036960124969,0.1952163428068161,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.935721218585968,0.2887173891067505,0.2744864225387573,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.811126172542572,0.1889193952083587,0.8536115288734436,286.17559814453125,286.1499938964844,288.75,287.119873046875,288.75,297.3353271484375,286.1755676269531,1.0,0.3779555857181549,1.0,1.0,0.0,1.0,-2.044114589691162,2.0441112518310547,3.3684423215163406e-06,1.5797076225280762,0.3662958443164825,0.3662958443164825,0.0,58.44747161865234,73.0,6382.16015625,-0.0,690.798583984375,1.0,283.1499938964844,285.826416015625,290.1257629394531,290.5985412597656,293.1499938964844,293.1499938964844,283.1499938964844,17989.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3001518249511719,1.0,0.0,0.0,0.5700350403785706,0.5700387358665466,2.1681861639422092e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2072.75634765625,0.0,26.2731876373291,1895.4371337890625,0.0,116.34803009033205,0.2578601837158203,1.0,0.0,3.0,1.0,0.0
11896860,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8123164176940918,0.2045940458774566,0.1852115392684936,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8124548196792603,0.2049067020416259,0.1951392441987991,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.8966503143310547,0.2778258025646209,0.1950791925191879,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.9076570868492126,0.2877026200294494,0.2735455930233001,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.7908045053482056,0.1889752447605133,0.8548374176025391,286.1749267578125,286.1499938964844,288.75,287.119873046875,288.75,297.3260192871094,286.1748962402344,1.0,0.3825511634349823,1.0,1.0,0.0,1.0,-2.045137643814087,2.0451343059539795,3.37194023813936e-06,1.5806081295013428,0.3666236698627472,0.3666236698627472,0.0,63.49861907958984,76.0,6387.9892578125,-0.0,709.2263793945312,1.0,283.1499938964844,285.825439453125,290.1260681152344,290.60028076171875,293.1499938964844,293.1499938964844,283.1499938964844,17989.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3014427721500397,1.0,0.0,0.0,0.5707452893257141,0.5707489848136902,2.1735925059829242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2074.6083984375,0.0,26.317211151123047,1895.4371337890625,0.0,118.45263671875,0.2579440176486969,1.0,0.0,3.0,1.0,0.0
11896920,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8123164176940918,0.2045940458774566,0.1852115392684936,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8124548196792603,0.2049067020416259,0.1951392441987991,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.8966503143310547,0.2778258025646209,0.1950791925191879,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.9076570868492126,0.2877026200294494,0.2735455930233001,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.7908045053482056,0.1889752447605133,0.8548374176025391,286.1749267578125,286.1499938964844,288.75,287.119873046875,288.75,297.3260192871094,286.1748962402344,1.0,0.3825511634349823,1.0,1.0,0.0,1.0,-2.045137643814087,2.0451343059539795,3.37194023813936e-06,1.5806081295013428,0.3666236698627472,0.3666236698627472,0.0,63.49861907958984,76.0,6387.9892578125,-0.0,709.2263793945312,1.0,283.1499938964844,285.825439453125,290.1260681152344,290.60028076171875,293.1499938964844,293.1499938964844,283.1499938964844,17989.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3014427721500397,1.0,0.0,0.0,0.5707452893257141,0.5707489848136902,2.1735925059829242e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2074.6083984375,0.0,26.317211151123047,1895.4371337890625,0.0,118.45263671875,0.2579440176486969,1.0,0.0,3.0,1.0,0.0
11896980,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17437744140625,0.7966058254241943,0.2042605578899383,0.1850881576538086,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17437744140625,0.7978373765945435,0.2054103016853332,0.1957861483097076,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17437744140625,0.8791114687919617,0.2774756848812103,0.1949600428342819,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17437744140625,0.8893285393714905,0.2870531976222992,0.2730433642864227,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17437744140625,0.7758369445800781,0.1890156269073486,0.8558372855186462,286.17437744140625,286.1499938964844,288.75,287.119873046875,288.75,297.3207397460937,286.1743469238281,1.0,0.3865057826042175,1.0,1.0,0.0,1.0,-2.0462210178375244,2.046217679977417,3.3756266475393204e-06,1.5815486907958984,0.3669447004795074,0.3669447004795074,0.0,67.83859252929688,79.0,6393.78662109375,-0.0,725.2445678710938,1.0,283.1499938964844,285.8245849609375,290.1240539550781,290.5991516113281,293.1499938964844,293.1499938964844,283.1499938964844,17990.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3022976517677307,1.0,0.0,0.0,0.5714425444602966,0.5714462399482727,2.1789066551036743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2076.3388671875,0.0,26.36052322387696,1895.4371337890625,0.0,119.84210205078124,0.2580265998840332,1.0,0.0,3.0,1.0,0.0
11897040,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17437744140625,0.7966058254241943,0.2042605578899383,0.1850881576538086,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17437744140625,0.7978373765945435,0.2054103016853332,0.1957861483097076,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17437744140625,0.8791114687919617,0.2774756848812103,0.1949600428342819,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17437744140625,0.8893285393714905,0.2870531976222992,0.2730433642864227,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17437744140625,0.7758369445800781,0.1890156269073486,0.8558372855186462,286.17437744140625,286.1499938964844,288.75,287.119873046875,288.75,297.3207397460937,286.1743469238281,1.0,0.3865057826042175,1.0,1.0,0.0,1.0,-2.0462210178375244,2.046217679977417,3.3756266475393204e-06,1.5815486907958984,0.3669447004795074,0.3669447004795074,0.0,67.83859252929688,79.0,6393.78662109375,-0.0,725.2445678710938,1.0,283.1499938964844,285.8245849609375,290.1240539550781,290.5991516113281,293.1499938964844,293.1499938964844,283.1499938964844,17990.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3022976517677307,1.0,0.0,0.0,0.5714425444602966,0.5714462399482727,2.1789066551036743e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2076.3388671875,0.0,26.36052322387696,1895.4371337890625,0.0,119.84210205078124,0.2580265998840332,1.0,0.0,3.0,1.0,0.0
11897100,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741027832031,0.7899107336997986,0.2040804773569107,0.1850039660930633,297.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741027832031,0.7916909456253052,0.2056599557399749,0.1961003988981247,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.174072265625,0.8718611001968384,0.2772960960865021,0.1948940902948379,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.174072265625,0.8818069100379944,0.2867792844772339,0.2728511095046997,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741027832031,0.7696788907051086,0.1890335828065872,0.8562899231910706,286.174072265625,286.1499938964844,288.75,287.119873046875,288.75,297.3186340332031,286.1740417480469,1.0,0.3883130848407745,1.0,1.0,0.0,1.0,-2.046730756759644,2.046727418899536,3.377360826561926e-06,1.5819905996322632,0.3671023845672607,0.3671023845672607,0.0,69.82759857177734,79.0,6396.61181640625,-0.0,732.6024169921875,1.0,283.1499938964844,285.8241882324219,290.12286376953125,290.5981750488281,293.1499938964844,293.1499938964844,283.1499938964844,17990.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3025326728820801,1.0,0.0,0.0,0.5717856287956238,0.5717893242835999,2.1815237616351624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2077.174072265625,0.0,26.381866455078125,1895.4371337890625,0.0,120.22355651855467,0.2580673098564148,1.0,0.0,3.0,1.0,0.0
11897160,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.7838395833969116,0.2038950324058532,0.184910848736763,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.7861611843109131,0.2059082835912704,0.1964098662137985,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.8653494715690613,0.2771108150482178,0.1948221772909164,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.8750450611114502,0.2865193486213684,0.2726742625236511,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737976074219,0.7641673684120178,0.1890507340431213,0.8567215800285339,286.1737976074219,286.1499938964844,288.75,287.119873046875,288.75,297.316650390625,286.1737670898437,1.0,0.3900342583656311,1.0,1.0,0.0,1.0,-2.047210454940796,2.0472071170806885,3.3789924600569066e-06,1.5824060440063477,0.3672580122947693,0.3672580122947693,0.0,71.72744750976562,82.0,6399.3779296875,-0.0,739.6277465820312,1.0,283.1499938964844,285.8237609863281,290.1217346191406,290.59722900390625,293.1499938964844,293.1499938964844,283.1499938964844,17990.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026613295078277,1.0,0.0,0.0,0.5721246600151062,0.5721283555030823,2.1841117359144853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2077.9990234375,0.0,26.402978897094727,1895.4371337890625,0.0,120.4322280883789,0.2581076323986053,1.0,0.0,3.0,1.0,0.0
11897220,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.7731538414955139,0.2035113126039505,0.1847046911716461,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.7765242457389832,0.2064010202884674,0.1970172822475433,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.8540099263191223,0.2767200767993927,0.1946592479944229,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.863254725933075,0.2860150337219238,0.2723360657691955,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.754620373249054,0.1890832632780075,0.857539176940918,286.1731872558594,286.1499938964844,288.75,287.119873046875,288.75,297.31280517578125,286.17315673828125,1.0,0.3932770490646362,1.0,1.0,0.0,1.0,-2.048072576522827,2.04806923866272,3.3819251257227734e-06,1.583152174949646,0.367562860250473,0.367562860250473,0.0,75.32660675048828,85.0,6404.7197265625,-0.0,752.90625,1.0,283.1499938964844,285.8228759765625,290.1202392578125,290.59588623046875,293.1499938964844,293.1499938964844,283.1499938964844,17990.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3027158379554748,1.0,0.0,0.0,0.5727899074554443,0.5727936029434204,2.1891935375606408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2079.63671875,0.0,26.444454193115234,1895.4371337890625,0.0,120.5206298828125,0.2581868469715118,1.0,0.0,3.0,1.0,0.0
11897280,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.7731538414955139,0.2035113126039505,0.1847046911716461,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.7765242457389832,0.2064010202884674,0.1970172822475433,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.8540099263191223,0.2767200767993927,0.1946592479944229,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.863254725933075,0.2860150337219238,0.2723360657691955,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1731872558594,0.754620373249054,0.1890832632780075,0.857539176940918,286.1731872558594,286.1499938964844,288.75,287.119873046875,288.75,297.31280517578125,286.17315673828125,1.0,0.3932770490646362,1.0,1.0,0.0,1.0,-2.048072576522827,2.04806923866272,3.3819251257227734e-06,1.583152174949646,0.367562860250473,0.367562860250473,0.0,75.32660675048828,85.0,6404.7197265625,-0.0,752.90625,1.0,283.1499938964844,285.8228759765625,290.1202392578125,290.59588623046875,293.1499938964844,293.1499938964844,283.1499938964844,17990.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3027158379554748,1.0,0.0,0.0,0.5727899074554443,0.5727936029434204,2.1891935375606408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2079.63671875,0.0,26.444454193115234,1895.4371337890625,0.0,120.5206298828125,0.2581868469715118,1.0,0.0,3.0,1.0,0.0
11897340,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17254638671875,0.7639378905296326,0.2031119018793106,0.1844772398471832,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17254638671875,0.7683055400848389,0.2068886160850525,0.1976125091314315,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725158691406,0.8443123698234558,0.2762998640537262,0.1944709420204162,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725158691406,0.8531718254089355,0.2855112552642822,0.2719962298870086,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17254638671875,0.74651700258255,0.1891133487224578,0.8583112955093384,286.1725158691406,286.1499938964844,288.75,287.119873046875,288.75,297.3089294433594,286.1724853515625,1.0,0.3963236510753631,1.0,1.0,0.0,1.0,-2.048807382583618,2.0488040447235107,3.3844239624158945e-06,1.5837866067886353,0.3678587675094604,0.3678587675094604,0.0,78.73638153076172,73.0,6409.80419921875,-0.0,765.426513671875,1.0,283.1499938964844,285.8219909667969,290.1197509765625,290.5954895019531,293.1499938964844,293.1499938964844,283.1499938964844,17990.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026764094829559,1.0,0.0,0.0,0.5734369158744812,0.5734406113624573,2.1941422900795263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2081.2607421875,0.0,26.484867095947266,1895.4371337890625,0.0,120.45670318603516,0.2582641243934631,1.0,0.0,3.0,1.0,0.0
11897400,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17254638671875,0.7639378905296326,0.2031119018793106,0.1844772398471832,297.5626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.17254638671875,0.7683055400848389,0.2068886160850525,0.1976125091314315,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725158691406,0.8443123698234558,0.2762998640537262,0.1944709420204162,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725158691406,0.8531718254089355,0.2855112552642822,0.2719962298870086,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17254638671875,0.74651700258255,0.1891133487224578,0.8583112955093384,286.1725158691406,286.1499938964844,288.75,287.119873046875,288.75,297.3089294433594,286.1724853515625,1.0,0.3963236510753631,1.0,1.0,0.0,1.0,-2.048807382583618,2.0488040447235107,3.3844239624158945e-06,1.5837866067886353,0.3678587675094604,0.3678587675094604,0.0,78.73638153076172,73.0,6409.80419921875,-0.0,765.426513671875,1.0,283.1499938964844,285.8219909667969,290.1197509765625,290.5954895019531,293.1499938964844,293.1499938964844,283.1499938964844,17990.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026764094829559,1.0,0.0,0.0,0.5734369158744812,0.5734406113624573,2.1941422900795263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2081.2607421875,0.0,26.484867095947266,1895.4371337890625,0.0,120.45670318603516,0.2582641243934631,1.0,0.0,3.0,1.0,0.0
11897460,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712341308594,0.7678091526031494,0.2027156949043274,0.1840526759624481,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712341308594,0.7733458876609802,0.2073723971843719,0.1980011016130447,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712341308594,0.8485428094863892,0.2758628129959106,0.1941170543432235,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712341308594,0.857484757900238,0.2850088775157928,0.2714518308639526,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712646484375,0.750640332698822,0.1891530156135559,0.858139157295227,286.1712341308594,286.1499938964844,288.75,287.119873046875,288.75,297.30517578125,286.1711120605469,1.0,0.3941825926303863,1.0,1.0,0.0,1.0,-2.047480821609497,2.0474772453308105,3.3801943573052995e-06,1.5828226804733276,0.3681345283985138,0.3681345283985138,0.0,76.96167755126953,61.0,6412.46923828125,-0.0,758.1055908203125,1.0,283.1499938964844,285.8206787109375,290.11993408203125,290.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,17991.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026846647262573,1.0,0.0,0.0,0.5740501880645752,0.5740538835525513,2.1988377341131127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2082.48291015625,0.0,26.52345848083496,1895.4371337890625,0.0,120.47010040283205,0.2583383619785309,1.0,0.0,3.0,1.0,0.0
11897520,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712341308594,0.7678091526031494,0.2027156949043274,0.1840526759624481,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712341308594,0.7733458876609802,0.2073723971843719,0.1980011016130447,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712341308594,0.8485428094863892,0.2758628129959106,0.1941170543432235,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712341308594,0.857484757900238,0.2850088775157928,0.2714518308639526,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712646484375,0.750640332698822,0.1891530156135559,0.858139157295227,286.1712341308594,286.1499938964844,288.75,287.119873046875,288.75,297.30517578125,286.1711120605469,1.0,0.3941825926303863,1.0,1.0,0.0,1.0,-2.047480821609497,2.0474772453308105,3.3801943573052995e-06,1.5828226804733276,0.3681345283985138,0.3681345283985138,0.0,76.96167755126953,61.0,6412.46923828125,-0.0,758.1055908203125,1.0,283.1499938964844,285.8206787109375,290.11993408203125,290.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,17991.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026846647262573,1.0,0.0,0.0,0.5740501880645752,0.5740538835525513,2.1988377341131127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2082.48291015625,0.0,26.52345848083496,1895.4371337890625,0.0,120.47010040283205,0.2583383619785309,1.0,0.0,3.0,1.0,0.0
11897580,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7822608351707458,0.2023555785417556,0.1835202723741531,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7891177535057068,0.2078552842140197,0.1982453167438507,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.8641054034233093,0.2754359543323517,0.193661481142044,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.8734763264656067,0.2845300137996673,0.2707829177379608,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.764799952507019,0.1892324686050415,0.8574413061141968,286.1691589355469,286.1499938964844,288.75,287.119873046875,288.75,297.3016967773437,286.16900634765625,1.0,0.3889468908309936,1.0,1.0,0.0,1.0,-2.0449466705322266,2.044943332672119,3.3719768453011056e-06,1.5808862447738647,0.3683764338493347,0.3683764338493347,0.0,71.53141021728516,49.0,6413.39697265625,-0.0,737.04296875,1.0,283.1499938964844,285.8186950683594,290.1202392578125,290.5963134765625,293.1499938964844,293.1499938964844,283.1499938964844,17991.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3027601540088653,1.0,0.0,0.0,0.574596643447876,0.574600338935852,2.2030262059047345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2082.93505859375,0.0,26.558324813842773,1895.4371337890625,0.0,120.5925064086914,0.2584063112735748,1.0,0.0,3.0,1.0,0.0
11897640,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7822608351707458,0.2023555785417556,0.1835202723741531,297.5553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7891177535057068,0.2078552842140197,0.1982453167438507,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.8641054034233093,0.2754359543323517,0.193661481142044,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.8734763264656067,0.2845300137996673,0.2707829177379608,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.764799952507019,0.1892324686050415,0.8574413061141968,286.1691589355469,286.1499938964844,288.75,287.119873046875,288.75,297.3016967773437,286.16900634765625,1.0,0.3889468908309936,1.0,1.0,0.0,1.0,-2.0449466705322266,2.044943332672119,3.3719768453011056e-06,1.5808862447738647,0.3683764338493347,0.3683764338493347,0.0,71.53141021728516,49.0,6413.39697265625,-0.0,737.04296875,1.0,283.1499938964844,285.8186950683594,290.1202392578125,290.5963134765625,293.1499938964844,293.1499938964844,283.1499938964844,17991.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3027601540088653,1.0,0.0,0.0,0.574596643447876,0.574600338935852,2.2030262059047345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2082.93505859375,0.0,26.558324813842773,1895.4371337890625,0.0,120.5925064086914,0.2584063112735748,1.0,0.0,3.0,1.0,0.0
11897700,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16802978515625,0.7934267520904541,0.2021891772747039,0.1832325011491775,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16802978515625,0.8009472489356995,0.2080966681241989,0.1983314901590347,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679992675781,0.8762660622596741,0.2752271890640259,0.1934104561805725,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679992675781,0.885917603969574,0.284300148487091,0.2704216837882995,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16802978515625,0.7757795453071594,0.1892892718315124,0.8569974899291992,286.1679992675781,286.1499938964844,288.75,287.119873046875,288.75,297.3000793457031,286.1678466796875,1.0,0.3854932785034179,1.0,1.0,0.0,1.0,-2.043436288833618,2.0434329509735107,3.3670680750219617e-06,1.5797216892242432,0.3684848248958587,0.3684848248958587,0.0,67.90208435058594,49.0,6413.4296875,-0.0,723.14697265625,1.0,283.1499938964844,285.8175964355469,290.12030029296875,290.596435546875,293.1499938964844,293.1499938964844,283.1499938964844,17992.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028070032596588,1.0,0.0,0.0,0.57484370470047,0.574847400188446,2.2049210457453228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2082.976318359375,0.0,26.57421112060547,1895.4371337890625,0.0,120.66844940185548,0.2584374845027923,1.0,0.0,3.0,1.0,0.0
11897760,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1668395996094,0.80748450756073,0.2020307630300521,0.1829360723495483,297.5523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1668395996094,0.8152872920036316,0.2083379924297332,0.198400542140007,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16680908203125,0.8918327689170837,0.2750209271907806,0.1931487768888473,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16680908203125,0.9017345905303956,0.2840760946273803,0.2700490355491638,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1668395996094,0.7897818088531494,0.1893571615219116,0.8565228581428528,286.16680908203125,286.1499938964844,288.75,287.119873046875,288.75,297.2984924316406,286.1666564941406,1.0,0.3816282749176025,1.0,1.0,0.0,1.0,-2.041831493377685,2.041828155517578,3.361849621796864e-06,1.5784796476364136,0.3685849606990814,0.3685849606990814,0.0,63.83733749389648,37.0,6413.244140625,-0.0,707.6793823242188,1.0,283.1499938964844,285.81646728515625,290.12030029296875,290.5964660644531,293.1499938964844,293.1499938964844,283.1499938964844,17992.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028494715690613,1.0,0.0,0.0,0.5750733017921448,0.5750769972801208,2.20668283645864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2082.926513671875,0.0,26.589040756225582,1895.4371337890625,0.0,120.73729705810548,0.2584667205810547,1.0,0.0,3.0,1.0,0.0
11897820,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644287109375,0.8442030549049377,0.2017346173524856,0.1823264807462692,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644287109375,0.8532804250717163,0.2088203728199005,0.1985000520944595,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.9397143125534058,0.2746134996414184,0.192601278424263,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.9511160254478456,0.2836430370807647,0.2692804634571075,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644592285156,0.8278243541717529,0.1895240992307663,0.8555352687835693,286.1643981933594,286.1499938964844,288.75,287.119873046875,288.75,297.2954406738281,286.16424560546875,1.0,0.3729359209537506,1.0,1.0,0.0,1.0,-2.038452386856079,2.038449048995972,3.35085678671021e-06,1.5758522748947144,0.3687608540058136,0.3687608540058136,0.0,54.7309455871582,25.0,6412.3369140625,-0.0,673.288330078125,1.0,283.1499938964844,285.8141784667969,290.1200866699219,290.5962829589844,293.1499938964844,293.1499938964844,283.1499938964844,17993.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028993308544159,1.0,0.0,0.0,0.5754799246788025,0.5754836201667786,2.2098044283325183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2082.610595703125,0.0,26.61547470092773,1895.4371337890625,0.0,120.818115234375,0.2585191428661346,1.0,0.0,3.0,1.0,0.0
11897880,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644287109375,0.8442030549049377,0.2017346173524856,0.1823264807462692,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644287109375,0.8532804250717163,0.2088203728199005,0.1985000520944595,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.9397143125534058,0.2746134996414184,0.192601278424263,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1643981933594,0.9511160254478456,0.2836430370807647,0.2692804634571075,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1644592285156,0.8278243541717529,0.1895240992307663,0.8555352687835693,286.1643981933594,286.1499938964844,288.75,287.119873046875,288.75,297.2954406738281,286.16424560546875,1.0,0.3729359209537506,1.0,1.0,0.0,1.0,-2.038452386856079,2.038449048995972,3.35085678671021e-06,1.5758522748947144,0.3687608540058136,0.3687608540058136,0.0,54.7309455871582,25.0,6412.3369140625,-0.0,673.288330078125,1.0,283.1499938964844,285.8141784667969,290.1200866699219,290.5962829589844,293.1499938964844,293.1499938964844,283.1499938964844,17993.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028993308544159,1.0,0.0,0.0,0.5754799246788025,0.5754836201667786,2.2098044283325183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2082.610595703125,0.0,26.61547470092773,1895.4371337890625,0.0,120.818115234375,0.2585191428661346,1.0,0.0,3.0,1.0,0.0
11897940,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614074707031,0.8996898531913757,0.2014419436454773,0.1817475408315658,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614074707031,0.9116247296333312,0.2093002200126648,0.1986126452684402,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16131591796875,0.9982731342315674,0.2741925120353699,0.1920351386070251,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16131591796875,0.9990000128746032,0.2834137380123138,0.2611095011234283,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16143798828125,0.8812971711158752,0.1897109299898147,0.8547680974006653,286.16131591796875,286.1499938964844,288.75,287.119873046875,288.75,297.29266357421875,286.1604309082031,1.0,0.3629633784294128,1.0,1.0,0.0,1.0,-2.026425838470459,2.026422500610352,3.312404487587628e-06,1.566836953163147,0.3688944578170776,0.3688944578170776,0.0,45.757362365722656,28.0,6402.78125,-0.0,632.701904296875,1.0,283.1499938964844,285.8114929199219,290.1197814941406,290.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,17994.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028856813907623,1.0,0.0,0.0,0.5758112072944641,0.5758149027824402,2.2123492371406428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2081.711181640625,0.0,26.63736152648925,1895.4371337890625,0.0,120.79598999023438,0.2585630714893341,1.0,0.0,3.0,1.0,0.0
11898000,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614074707031,0.8996898531913757,0.2014419436454773,0.1817475408315658,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1614074707031,0.9116247296333312,0.2093002200126648,0.1986126452684402,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.16131591796875,0.9982731342315674,0.2741925120353699,0.1920351386070251,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16131591796875,0.9990000128746032,0.2834137380123138,0.2611095011234283,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16143798828125,0.8812971711158752,0.1897109299898147,0.8547680974006653,286.16131591796875,286.1499938964844,288.75,287.119873046875,288.75,297.29266357421875,286.1604309082031,1.0,0.3629633784294128,1.0,1.0,0.0,1.0,-2.026425838470459,2.026422500610352,3.312404487587628e-06,1.566836953163147,0.3688944578170776,0.3688944578170776,0.0,45.757362365722656,28.0,6402.78125,-0.0,632.701904296875,1.0,283.1499938964844,285.8114929199219,290.1197814941406,290.5958557128906,293.1499938964844,293.1499938964844,283.1499938964844,17994.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028856813907623,1.0,0.0,0.0,0.5758112072944641,0.5758149027824402,2.2123492371406428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2081.711181640625,0.0,26.63736152648925,1895.4371337890625,0.0,120.79598999023438,0.2585630714893341,1.0,0.0,3.0,1.0,0.0
11898060,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.9179722666740416,0.2008685767650604,0.1812434792518615,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437683105469,0.9329359531402588,0.209750160574913,0.1989692151546478,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436462402344,0.9970105290412904,0.2751089930534363,0.1802460104227066,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436462402344,0.9970105290412904,0.2855376303195953,0.2440385222434997,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1438293457031,0.8989494442939758,0.1896721869707107,0.8545710444450378,286.1435546875,286.1499938964844,288.74908447265625,287.1195068359375,288.7491455078125,297.3160705566406,286.1424255371094,1.0,0.3557997941970825,1.0,1.0,0.0,1.0,-1.991705060005188,1.99170196056366,3.200838818884222e-06,1.53953754901886,0.3686917424201965,0.3686917424201965,0.0,42.83558654785156,31.0,6361.1591796875,-0.0,595.963623046875,1.0,283.1499938964844,285.7980651855469,290.1182861328125,290.59295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18001.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026742339134216,1.0,0.0,0.0,0.5755758285522461,0.5755795240402222,2.2105409058781333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2070.3349609375,0.0,26.63019752502441,1895.4371337890625,0.0,120.45317840576172,0.2585634589195251,1.0,0.0,3.0,1.0,0.0
11898120,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.9179722666740416,0.2008685767650604,0.1812434792518615,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437683105469,0.9329359531402588,0.209750160574913,0.1989692151546478,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436462402344,0.9970105290412904,0.2751089930534363,0.1802460104227066,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1436462402344,0.9970105290412904,0.2855376303195953,0.2440385222434997,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1438293457031,0.8989494442939758,0.1896721869707107,0.8545710444450378,286.1435546875,286.1499938964844,288.74908447265625,287.1195068359375,288.7491455078125,297.3160705566406,286.1424255371094,1.0,0.3557997941970825,1.0,1.0,0.0,1.0,-1.991705060005188,1.99170196056366,3.200838818884222e-06,1.53953754901886,0.3686917424201965,0.3686917424201965,0.0,42.83558654785156,31.0,6361.1591796875,-0.0,595.963623046875,1.0,283.1499938964844,285.7980651855469,290.1182861328125,290.59295654296875,293.1499938964844,293.1499938964844,283.1499938964844,18001.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3026742339134216,1.0,0.0,0.0,0.5755758285522461,0.5755795240402222,2.2105409058781333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2070.3349609375,0.0,26.63019752502441,1895.4371337890625,0.0,120.45317840576172,0.2585634589195251,1.0,0.0,3.0,1.0,0.0
11898180,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.9288927316665648,0.1998464465141296,0.1804359704256057,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.9461273550987244,0.2101627737283706,0.1993246525526046,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291809082031,0.9947152733802797,0.2770476937294006,0.1724436283111572,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291809082031,0.9947152733802797,0.2885478734970093,0.2334747165441513,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293029785156,0.9095669388771056,0.1893515139818191,0.853233277797699,286.1291198730469,286.1499938964844,288.7463684082031,287.11846923828125,288.7464904785156,297.35565185546875,286.1282958984375,1.0,0.3509079813957214,1.0,1.0,0.0,1.0,-1.9672107696533203,1.967207670211792,3.123372380287037e-06,1.520261287689209,0.3683115243911743,0.3683115243911743,0.0,41.10315704345703,51.0,6327.3662109375,-0.0,572.0140991210938,1.0,283.1499938964844,285.7852783203125,290.1142883300781,290.5865783691406,293.1499938964844,293.1499938964844,283.1499938964844,18007.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018527626991272,1.0,0.0,0.0,0.5748841166496277,0.5748878717422485,2.205231197649482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2057.56005859375,0.0,26.59427070617676,1895.4371337890625,0.0,119.11940002441406,0.2585096359252929,1.0,0.0,3.0,1.0,0.0
11898240,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.9288927316665648,0.1998464465141296,0.1804359704256057,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292419433594,0.9461273550987244,0.2101627737283706,0.1993246525526046,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291809082031,0.9947152733802797,0.2770476937294006,0.1724436283111572,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1291809082031,0.9947152733802797,0.2885478734970093,0.2334747165441513,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293029785156,0.9095669388771056,0.1893515139818191,0.853233277797699,286.1291198730469,286.1499938964844,288.7463684082031,287.11846923828125,288.7464904785156,297.35565185546875,286.1282958984375,1.0,0.3509079813957214,1.0,1.0,0.0,1.0,-1.9672107696533203,1.967207670211792,3.123372380287037e-06,1.520261287689209,0.3683115243911743,0.3683115243911743,0.0,41.10315704345703,51.0,6327.3662109375,-0.0,572.0140991210938,1.0,283.1499938964844,285.7852783203125,290.1142883300781,290.5865783691406,293.1499938964844,293.1499938964844,283.1499938964844,18007.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018527626991272,1.0,0.0,0.0,0.5748841166496277,0.5748878717422485,2.205231197649482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2057.56005859375,0.0,26.59427070617676,1895.4371337890625,0.0,119.11940002441406,0.2585096359252929,1.0,0.0,3.0,1.0,0.0
11898300,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258544921875,0.9250866770744324,0.1990050971508026,0.1797604858875274,297.52886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258544921875,0.9440654516220092,0.2103600949048996,0.199521318078041,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.9952192902565002,0.277897447347641,0.1739697307348251,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258850097656,0.9952192902565002,0.2899489104747772,0.2355409413576126,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1258544921875,0.906965970993042,0.1891207098960876,0.852321982383728,286.1258850097656,286.1499938964844,288.7443542480469,287.11767578125,288.7444763183594,297.3609313964844,286.1260681152344,1.0,0.3520306646823883,1.0,1.0,0.0,1.0,-1.9698292016983032,1.969826102256775,3.13106602334301e-06,1.5219582319259644,0.3681136965751648,0.3681136965751648,0.0,41.36629486083984,51.0,6325.455078125,-0.0,574.8259887695312,1.0,283.1499938964844,285.7816162109375,290.1121826171875,290.58319091796875,293.1499938964844,293.1499938964844,283.1499938964844,18009.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3012318611145019,1.0,0.0,0.0,0.5744591951370239,0.574462890625,2.2019721157562344e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.960205078125,0.0,26.57012939453125,1895.4371337890625,0.0,118.10932159423828,0.2584689259529114,1.0,0.0,3.0,1.0,0.0
11898360,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9151424765586852,0.1982756555080413,0.1790873557329177,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.12939453125,0.935738205909729,0.2105529904365539,0.1997351497411728,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.9967904090881348,0.2778789401054382,0.1793818026781082,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.12945556640625,0.9967904090881348,0.290527731180191,0.2428684383630752,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.8989900350570679,0.1888580322265625,0.8513572216033936,286.1295166015625,286.1499938964844,288.7419128417969,287.1167297363281,288.7420654296875,297.3561096191406,286.1304626464844,1.0,0.3552151024341583,1.0,1.0,0.0,1.0,-1.9834046363830569,1.9834014177322388,3.173554432578385e-06,1.5323909521102903,0.3680109679698944,0.3680109679698944,0.0,42.47354888916016,69.0,6336.8994140625,-0.0,588.6142578125,1.0,283.1499938964844,285.783203125,290.110595703125,290.580810546875,293.1499938964844,293.1499938964844,283.1499938964844,18008.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3005799651145935,1.0,0.0,0.0,0.574173092842102,0.5741767883300781,2.1997793808736787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.976318359375,0.0,26.551559448242188,1895.4371337890625,0.0,117.04685974121094,0.2584328949451446,1.0,0.0,3.0,1.0,0.0
11898420,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14874267578125,0.8835616707801819,0.197109967470169,0.1780495047569275,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488037109375,0.903702199459076,0.2109262943267822,0.2002218961715698,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.991462230682373,0.2742907404899597,0.1929642409086227,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490478515625,0.9990000128746032,0.2882201373577118,0.2702716886997223,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.148681640625,0.8698922991752625,0.1882521361112594,0.8493930697441101,286.1490783691406,286.1499938964844,288.7357482910156,287.1142883300781,288.7359313964844,297.3222351074219,286.15069580078125,1.0,0.36611008644104,1.0,1.0,0.0,1.0,-2.029332637786865,2.029329299926758,3.320498990433407e-06,1.5682473182678225,0.3681162297725677,0.3681162297725677,0.0,47.02374649047852,72.0,6382.470703125,-0.0,639.4312133789062,1.0,283.1499938964844,285.7976989746094,290.1109924316406,290.5816955566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998212873935699,1.0,0.0,0.0,0.5741772651672363,0.5741809606552124,2.1998115329324722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2064.220703125,0.0,26.5439682006836,1895.4371337890625,0.0,115.80824279785156,0.2584038078784942,1.0,0.0,3.0,1.0,0.0
