time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11898480,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14874267578125,0.8835616707801819,0.197109967470169,0.1780495047569275,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1488037109375,0.903702199459076,0.2109262943267822,0.2002218961715698,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.991462230682373,0.2742907404899597,0.1929642409086227,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490478515625,0.9990000128746032,0.2882201373577118,0.2702716886997223,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.148681640625,0.8698922991752625,0.1882521361112594,0.8493930697441101,286.1490783691406,286.1499938964844,288.7357482910156,287.1142883300781,288.7359313964844,297.3222351074219,286.15069580078125,1.0,0.36611008644104,1.0,1.0,0.0,1.0,-2.029332637786865,2.029329299926758,3.320498990433407e-06,1.5682473182678225,0.3681162297725677,0.3681162297725677,0.0,47.02374649047852,72.0,6382.470703125,-0.0,639.4312133789062,1.0,283.1499938964844,285.7976989746094,290.1109924316406,290.5816955566406,293.1499938964844,293.1499938964844,283.1499938964844,18001.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998212873935699,1.0,0.0,0.0,0.5741772651672363,0.5741809606552124,2.1998115329324722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2064.220703125,0.0,26.5439682006836,1895.4371337890625,0.0,115.80824279785156,0.2584038078784942,1.0,0.0,3.0,1.0,0.0
11898540,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.8273157477378845,0.1964573264122009,0.1778208017349243,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.8458120226860046,0.2112658023834228,0.2009336054325103,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15252685546875,0.9214195013046264,0.27089923620224,0.1904616057872772,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15252685546875,0.93781977891922,0.2831334769725799,0.2698521614074707,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8152623772621155,0.1873635947704315,0.8476011753082275,286.1524963378906,286.1499938964844,288.7279357910156,287.1112365722656,288.7281799316406,297.2633972167969,286.1520080566406,1.0,0.3736273646354675,1.0,1.0,0.0,1.0,-2.023870944976806,2.023867607116699,3.3036126296792645e-06,1.5644935369491575,0.3682125210762024,0.3682125210762024,0.0,56.56686401367188,75.0,6370.59765625,-0.0,668.1715698242188,1.0,283.1499938964844,285.80340576171875,290.1143493652344,290.5869140625,293.1499938964844,293.1499938964844,283.1499938964844,17998.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.300449937582016,1.0,0.0,0.0,0.5744284391403198,0.5744321346282959,2.2017363932036463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2070.018798828125,0.0,26.556123733520508,1895.4371337890625,0.0,116.83470153808594,0.258418321609497,1.0,0.0,3.0,1.0,0.0
11898600,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.8273157477378845,0.1964573264122009,0.1778208017349243,297.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.152587890625,0.8458120226860046,0.2112658023834228,0.2009336054325103,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.15252685546875,0.9214195013046264,0.27089923620224,0.1904616057872772,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15252685546875,0.93781977891922,0.2831334769725799,0.2698521614074707,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8152623772621155,0.1873635947704315,0.8476011753082275,286.1524963378906,286.1499938964844,288.7279357910156,287.1112365722656,288.7281799316406,297.2633972167969,286.1520080566406,1.0,0.3736273646354675,1.0,1.0,0.0,1.0,-2.023870944976806,2.023867607116699,3.3036126296792645e-06,1.5644935369491575,0.3682125210762024,0.3682125210762024,0.0,56.56686401367188,75.0,6370.59765625,-0.0,668.1715698242188,1.0,283.1499938964844,285.80340576171875,290.1143493652344,290.5869140625,293.1499938964844,293.1499938964844,283.1499938964844,17998.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.300449937582016,1.0,0.0,0.0,0.5744284391403198,0.5744321346282959,2.2017363932036463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2070.018798828125,0.0,26.556123733520508,1895.4371337890625,0.0,116.83470153808594,0.258418321609497,1.0,0.0,3.0,1.0,0.0
11898660,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.144775390625,0.7957236766815186,0.1951939910650253,0.1770793199539184,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1447448730469,0.8166630268096924,0.2115768492221832,0.2015320807695388,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446838378906,0.8823224306106567,0.2688227593898773,0.189141497015953,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446533203125,0.8947780132293701,0.2799727320671081,0.2667799293994903,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.144775390625,0.7831293344497681,0.1862755417823791,0.8443295955657959,286.1446533203125,286.1499938964844,288.7185363769531,287.1075134277344,288.7188415527344,297.23876953125,286.1441345214844,1.0,0.3789902925491333,1.0,1.0,0.0,1.0,-2.015180826187134,2.0151774883270264,3.275528115409543e-06,1.55765700340271,0.368088811635971,0.368088811635971,0.0,63.888328552246094,78.0,6351.10107421875,-0.0,686.1595458984375,1.0,283.1499938964844,285.7964782714844,290.11279296875,290.5859069824219,293.1499938964844,293.1499938964844,283.1499938964844,18001.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3016057014465332,1.0,0.0,0.0,0.5742383003234863,0.5742419958114624,2.200279070052602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2063.84716796875,0.0,26.547515869140625,1895.4371337890625,0.0,118.71768951416016,0.2584082186222076,1.0,0.0,3.0,1.0,0.0
11898720,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.144775390625,0.7957236766815186,0.1951939910650253,0.1770793199539184,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1447448730469,0.8166630268096924,0.2115768492221832,0.2015320807695388,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446838378906,0.8823224306106567,0.2688227593898773,0.189141497015953,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446533203125,0.8947780132293701,0.2799727320671081,0.2667799293994903,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.144775390625,0.7831293344497681,0.1862755417823791,0.8443295955657959,286.1446533203125,286.1499938964844,288.7185363769531,287.1075134277344,288.7188415527344,297.23876953125,286.1441345214844,1.0,0.3789902925491333,1.0,1.0,0.0,1.0,-2.015180826187134,2.0151774883270264,3.275528115409543e-06,1.55765700340271,0.368088811635971,0.368088811635971,0.0,63.888328552246094,78.0,6351.10107421875,-0.0,686.1595458984375,1.0,283.1499938964844,285.7964782714844,290.11279296875,290.5859069824219,293.1499938964844,293.1499938964844,283.1499938964844,18001.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3016057014465332,1.0,0.0,0.0,0.5742383003234863,0.5742419958114624,2.200279070052602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2063.84716796875,0.0,26.547515869140625,1895.4371337890625,0.0,118.71768951416016,0.2584082186222076,1.0,0.0,3.0,1.0,0.0
11898780,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365661621094,0.7734122276306152,0.1936909854412078,0.1760025024414062,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13653564453125,0.7965673804283142,0.211864486336708,0.2020516097545623,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.136474609375,0.8579728007316589,0.2668648958206177,0.187950387597084,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.136474609375,0.8692340850830078,0.2776159644126892,0.2646704614162445,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365966796875,0.7617712020874023,0.1850670427083969,0.8401857614517212,286.1364440917969,286.1499938964844,288.70758056640625,287.1031494140625,288.7079467773437,297.2240600585937,286.1358947753906,1.0,0.3829492032527923,1.0,1.0,0.0,1.0,-2.0055716037750244,2.005568265914917,3.244795379941934e-06,1.550209403038025,0.3678533434867859,0.3678533434867859,0.0,69.77432250976562,81.0,6328.09375,-0.0,698.5606689453125,1.0,283.1499938964844,285.7889709472656,290.1060485839844,290.57867431640625,293.1499938964844,293.1499938964844,283.1499938964844,18004.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3022277653217315,1.0,0.0,0.0,0.5738097429275513,0.5738134384155273,2.1969961849777064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2056.0048828125,0.0,26.52459716796875,1895.4371337890625,0.0,119.72864532470705,0.2583720684051513,1.0,0.0,3.0,1.0,0.0
11898840,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365661621094,0.7734122276306152,0.1936909854412078,0.1760025024414062,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13653564453125,0.7965673804283142,0.211864486336708,0.2020516097545623,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.136474609375,0.8579728007316589,0.2668648958206177,0.187950387597084,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.136474609375,0.8692340850830078,0.2776159644126892,0.2646704614162445,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365966796875,0.7617712020874023,0.1850670427083969,0.8401857614517212,286.1364440917969,286.1499938964844,288.70758056640625,287.1031494140625,288.7079467773437,297.2240600585937,286.1358947753906,1.0,0.3829492032527923,1.0,1.0,0.0,1.0,-2.0055716037750244,2.005568265914917,3.244795379941934e-06,1.550209403038025,0.3678533434867859,0.3678533434867859,0.0,69.77432250976562,81.0,6328.09375,-0.0,698.5606689453125,1.0,283.1499938964844,285.7889709472656,290.1060485839844,290.57867431640625,293.1499938964844,293.1499938964844,283.1499938964844,18004.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3022277653217315,1.0,0.0,0.0,0.5738097429275513,0.5738134384155273,2.1969961849777064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2056.0048828125,0.0,26.52459716796875,1895.4371337890625,0.0,119.72864532470705,0.2583720684051513,1.0,0.0,3.0,1.0,0.0
11898900,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322937011719,0.7646985650062561,0.1928951740264892,0.1754014790058136,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322631835937,0.7886277437210083,0.2120005935430526,0.2022887766361236,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322021484375,0.8486694693565369,0.2658763229846954,0.1873445361852646,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322021484375,0.8595029711723328,0.2765412330627441,0.2637408077716827,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13232421875,0.7535698413848877,0.1844303756952285,0.8378839492797852,286.1321716308594,286.1499938964844,288.7015686035156,287.1007385253906,288.7019348144531,297.2179870605469,286.131591796875,1.0,0.3845584094524383,1.0,1.0,0.0,1.0,-2.000526428222656,2.000523328781128,3.2287293834087905e-06,1.546303391456604,0.3676909208297729,0.3676909208297729,0.0,72.3305435180664,81.0,6315.19580078125,-0.0,703.2002563476562,1.0,283.1499938964844,285.7850952148437,290.10162353515625,290.5736389160156,293.1499938964844,293.1499938964844,283.1499938964844,18006.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3022123575210571,1.0,0.0,0.0,0.5735012888908386,0.5735049843788147,2.194634696195408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2051.572509765625,0.0,26.50742149353028,1895.4371337890625,0.0,119.70362854003906,0.2583433985710144,1.0,0.0,3.0,1.0,0.0
11898960,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.7571002244949341,0.1920788288116455,0.1747728586196899,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.7817500829696655,0.2121319472789764,0.2025140821933746,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277770996094,0.8406015634536743,0.2648724317550659,0.186724379658699,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277770996094,0.8510996699333191,0.2754886746406555,0.2628380954265594,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278991699219,0.7464590072631836,0.183775395154953,0.8354612588882446,286.12774658203125,286.1499938964844,288.6951599121094,287.0981750488281,288.695556640625,297.2123107910156,286.1271667480469,1.0,0.3859806060791015,1.0,1.0,0.0,1.0,-1.995303988456726,1.995300769805908,3.212139063180075e-06,1.5422563552856443,0.3674977123737335,0.3674977123737335,0.0,74.69766998291016,69.0,6301.34716796875,-0.0,707.027099609375,1.0,283.1499938964844,285.7810974121094,290.0970153808594,290.5681457519531,293.1499938964844,293.1499938964844,283.1499938964844,18008.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3019849061965942,1.0,0.0,0.0,0.573127806186676,0.5731315016746521,2.1917772485835485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2046.819580078125,0.0,26.486289978027344,1895.4371337890625,0.0,119.33416748046876,0.25830739736557,1.0,0.0,3.0,1.0,0.0
11899020,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12066650390625,0.7550139427185059,0.1908270716667175,0.1736654490232467,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206359863281,0.7814365029335022,0.2123219966888427,0.2027049362659454,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205444335937,0.8385416865348816,0.2633351385593414,0.1856672465801239,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205444335937,0.8489760160446167,0.2739162147045135,0.2613603472709656,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.7446998953819275,0.1827637106180191,0.8310117125511169,286.1205139160156,286.1499938964844,288.6848449707031,287.0940246582031,288.6852722167969,297.2042236328125,286.1198425292969,1.0,0.3843413889408111,1.0,1.0,0.0,1.0,-1.985817670822144,1.9858144521713257,3.1821068660065066e-06,1.5348936319351196,0.3671424686908722,0.3671424686908722,0.0,74.65875244140625,69.0,6277.275390625,-0.0,699.2457885742188,1.0,283.1499938964844,285.7746887207031,290.090087890625,290.5595703125,293.1499938964844,293.1499938964844,283.1499938964844,18011.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3013161718845367,1.0,0.0,0.0,0.5724351406097412,0.5724388360977173,2.186482817023716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2038.903564453125,0.0,26.446643829345703,1895.4371337890625,0.0,118.24656677246094,0.2582387924194336,1.0,0.0,3.0,1.0,0.0
11899080,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181030273437,0.7558421492576599,0.190414622426033,0.1732761859893798,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180419921875,0.782985508441925,0.2123825848102569,0.202741801738739,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.8394994139671326,0.2628262639045715,0.185298889875412,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1179504394531,0.849980890750885,0.27340167760849,0.2608539462089538,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181030273437,0.74556964635849,0.1824282109737396,0.8294156193733215,286.1179504394531,286.25,288.6813049316406,287.09259033203125,288.6817321777344,297.20166015625,286.1172180175781,1.0,0.3832930028438568,1.0,1.0,0.0,1.0,-1.98242735862732,1.982424259185791,3.171388243572437e-06,1.5322465896606443,0.3656730353832245,0.3656730353832245,0.0,74.03227996826172,57.0,6268.64697265625,-0.0,694.412353515625,1.0,283.1499938964844,285.7724304199219,290.087890625,290.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,18012.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.301025241613388,1.0,0.0,0.0,0.5721675157546997,0.5721712112426758,2.184438940844302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.0396728515625,0.0,26.43124008178711,1895.4371337890625,0.0,117.77277374267578,0.2582119703292846,1.0,0.0,3.0,1.0,0.0
11899140,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11297607421875,0.7650465965270996,0.1887563019990921,0.1716274172067642,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129455566406,0.7956032156944275,0.212621122598648,0.2028034329414367,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129150390625,0.8496784567832947,0.2607626616954803,0.1837407946586609,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128845214844,0.8606188893318176,0.271327406167984,0.2587300837039947,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.7547032833099365,0.1810697019100189,0.8225419521331787,286.1128845214844,286.3500061035156,288.6660461425781,287.08642578125,288.66650390625,297.19189453125,286.1123962402344,1.0,0.3771031498908996,1.0,1.0,0.0,1.0,-1.967845797538757,1.96784257888794,3.1253869110514643e-06,1.5207743644714355,0.3624776303768158,0.3624776303768158,0.0,69.43131256103516,45.0,6201.77685546875,-0.0,667.4068603515625,1.0,283.1499938964844,285.7689819335937,290.077392578125,290.5416564941406,293.1499938964844,293.1499938964844,283.1499938964844,18052.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2992385923862457,1.0,0.0,0.0,0.5663046836853027,0.5663084387779236,2.139901766895491e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2011.79150390625,0.0,26.11623764038086,1895.4371337890625,0.0,114.86083984375,0.257711261510849,1.0,0.0,3.0,1.0,0.0
11899200,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11297607421875,0.7650465965270996,0.1887563019990921,0.1716274172067642,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129455566406,0.7956032156944275,0.212621122598648,0.2028034329414367,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1129150390625,0.8496784567832947,0.2607626616954803,0.1837407946586609,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1128845214844,0.8606188893318176,0.271327406167984,0.2587300837039947,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1130065917969,0.7547032833099365,0.1810697019100189,0.8225419521331787,286.1128845214844,286.3500061035156,288.6660461425781,287.08642578125,288.66650390625,297.19189453125,286.1123962402344,1.0,0.3771031498908996,1.0,1.0,0.0,1.0,-1.967845797538757,1.96784257888794,3.1253869110514643e-06,1.5207743644714355,0.3624776303768158,0.3624776303768158,0.0,69.43131256103516,45.0,6201.77685546875,-0.0,667.4068603515625,1.0,283.1499938964844,285.7689819335937,290.077392578125,290.5416564941406,293.1499938964844,293.1499938964844,283.1499938964844,18052.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2992385923862457,1.0,0.0,0.0,0.5663046836853027,0.5663084387779236,2.139901766895491e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2011.79150390625,0.0,26.11623764038086,1895.4371337890625,0.0,114.86083984375,0.257711261510849,1.0,0.0,3.0,1.0,0.0
11899260,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.7840508222579956,0.1871207654476165,0.1699074059724807,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.8177818059921265,0.2128501534461975,0.2027607262134552,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.8705568909645081,0.2586984038352966,0.1821106225252151,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.88230961561203,0.2692607045173645,0.256520003080368,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.7733882069587708,0.1797200739383697,0.8152434825897217,286.1114196777344,286.45001220703125,288.64947509765625,287.07965087890625,288.64996337890625,297.1829528808594,286.1111755371094,1.0,0.3685373365879059,1.0,1.0,0.0,1.0,-1.95235276222229,1.9523496627807613,3.0766723284614272e-06,1.508414626121521,0.3579540252685547,0.3579540252685547,0.0,62.39949035644531,33.0,6114.73974609375,-0.0,631.9967651367188,1.0,283.1499938964844,285.7701416015625,290.0662841796875,290.52392578125,293.1499938964844,293.1499938964844,283.1499938964844,18091.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965279221534729,1.0,0.0,0.0,0.5576465129852295,0.5576502084732056,2.0749684637166865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1981.125244140625,0.0,25.630352020263672,1895.4371337890625,0.0,109.95603942871094,0.2568864822387695,1.0,0.0,3.0,1.0,0.0
11899320,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.7840508222579956,0.1871207654476165,0.1699074059724807,297.4202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.8177818059921265,0.2128501534461975,0.2027607262134552,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114501953125,0.8705568909645081,0.2586984038352966,0.1821106225252151,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.88230961561203,0.2692607045173645,0.256520003080368,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114807128906,0.7733882069587708,0.1797200739383697,0.8152434825897217,286.1114196777344,286.45001220703125,288.64947509765625,287.07965087890625,288.64996337890625,297.1829528808594,286.1111755371094,1.0,0.3685373365879059,1.0,1.0,0.0,1.0,-1.95235276222229,1.9523496627807613,3.0766723284614272e-06,1.508414626121521,0.3579540252685547,0.3579540252685547,0.0,62.39949035644531,33.0,6114.73974609375,-0.0,631.9967651367188,1.0,283.1499938964844,285.7701416015625,290.0662841796875,290.52392578125,293.1499938964844,293.1499938964844,283.1499938964844,18091.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2965279221534729,1.0,0.0,0.0,0.5576465129852295,0.5576502084732056,2.0749684637166865e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1981.125244140625,0.0,25.630352020263672,1895.4371337890625,0.0,109.95603942871094,0.2568864822387695,1.0,0.0,3.0,1.0,0.0
11899380,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.8150629997253418,0.1855074912309646,0.1681503802537918,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.850383460521698,0.2130704522132873,0.2026492804288864,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.9057193994522096,0.2566369771957397,0.1804372370243072,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.9193477034568788,0.2671971321105957,0.2542531192302704,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136169433594,0.8046013116836548,0.1783836334943771,0.8077149987220764,286.1136474609375,286.54998779296875,288.631591796875,287.0722961425781,288.63214111328125,297.1746826171875,286.1136169433594,1.0,0.358329564332962,1.0,1.0,0.0,1.0,-1.9363362789154053,1.9363332986831665,3.026567355846055e-06,1.4955008029937744,0.3521511256694793,0.3521511256694793,0.0,53.82456207275391,25.0,6009.11474609375,-0.0,591.6461181640625,1.0,283.1499938964844,285.77569580078125,290.0638427734375,290.51092529296875,293.1499938964844,293.1499938964844,283.1499938964844,18126.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946586608886719,1.0,0.0,0.0,0.5463888645172119,0.546392560005188,1.992035869591292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1945.049072265625,0.0,24.98885536193848,1895.4371337890625,0.0,103.37867736816406,0.2557645738124847,1.0,0.0,3.0,1.0,0.0
11899440,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.8150629997253418,0.1855074912309646,0.1681503802537918,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.850383460521698,0.2130704522132873,0.2026492804288864,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.9057193994522096,0.2566369771957397,0.1804372370243072,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136474609375,0.9193477034568788,0.2671971321105957,0.2542531192302704,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1136169433594,0.8046013116836548,0.1783836334943771,0.8077149987220764,286.1136474609375,286.54998779296875,288.631591796875,287.0722961425781,288.63214111328125,297.1746826171875,286.1136169433594,1.0,0.358329564332962,1.0,1.0,0.0,1.0,-1.9363362789154053,1.9363332986831665,3.026567355846055e-06,1.4955008029937744,0.3521511256694793,0.3521511256694793,0.0,53.82456207275391,25.0,6009.11474609375,-0.0,591.6461181640625,1.0,283.1499938964844,285.77569580078125,290.0638427734375,290.51092529296875,293.1499938964844,293.1499938964844,283.1499938964844,18126.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2946586608886719,1.0,0.0,0.0,0.5463888645172119,0.546392560005188,1.992035869591292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1945.049072265625,0.0,24.98885536193848,1895.4371337890625,0.0,103.37867736816406,0.2557645738124847,1.0,0.0,3.0,1.0,0.0
11899500,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167907714844,0.8330179452896118,0.184706762433052,0.1672810763120651,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168212890625,0.8715709447860718,0.2131773382425308,0.2025937587022781,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.9302483797073364,0.2556068301200866,0.1796034425497055,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.9447045922279358,0.2661650776863098,0.253123015165329,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11676025390625,0.8230884075164795,0.1777195483446121,0.8039865493774414,286.1169128417969,286.54998779296875,288.6221923828125,287.06842041015625,288.6227722167969,297.1707763671875,286.1173095703125,1.0,0.3533297777175903,1.0,1.0,0.0,1.0,-1.928389549255371,1.9283865690231323,3.0018625238881214e-06,1.4890812635421753,0.3492940068244934,0.3492940068244934,0.0,49.62302017211914,25.0,5942.3359375,-0.0,572.0372924804688,1.0,283.1499938964844,285.78033447265625,290.0632019042969,290.5057678222656,293.1499938964844,293.1499938964844,283.1499938964844,18159.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2943196892738342,1.0,0.0,0.0,0.538577675819397,0.538581371307373,1.935486793058772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1920.5316162109373,0.0,24.557939529418945,1895.4371337890625,0.0,101.79657745361328,0.2550371587276459,1.0,0.0,3.0,1.0,0.0
11899560,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.854598879814148,0.1839078962802887,0.166418582201004,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195983886719,0.8973317742347717,0.2132819443941116,0.2025402039289474,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.9589086174964904,0.2545765936374664,0.1787731945514679,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11962890625,0.9719836711883544,0.2651320397853851,0.2519969046115875,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8442132472991943,0.1770568937063217,0.8002879619598389,286.11962890625,286.6499938964844,288.6125183105469,287.0643920898437,288.61309814453125,297.1670227050781,286.1198425292969,1.0,0.3483360707759857,1.0,1.0,0.0,1.0,-1.920498609542847,1.920495629310608,2.977483518407098e-06,1.4827334880828855,0.3451196849346161,0.3451196849346161,0.0,45.52732849121094,28.0,5886.93212890625,-0.0,552.9699096679688,1.0,283.1499938964844,285.78564453125,290.0609130859375,290.4999694824219,293.1499938964844,293.1499938964844,283.1499938964844,18157.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2940641045570373,1.0,0.0,0.0,0.5327726602554321,0.5327763557434082,1.8939884327551223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1903.54443359375,0.0,24.21134757995605,1895.4371337890625,0.0,100.53730010986328,0.2543814182281494,1.0,0.0,3.0,1.0,0.0
11899620,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294860839844,0.8837429881095886,0.18229441344738,0.164824903011322,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.9349024295806884,0.2134829312562942,0.2025711685419082,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.9895268082618712,0.2525001466274261,0.1772129833698272,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.998332381248474,0.2630710005760193,0.2484739571809768,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294860839844,0.8727599382400513,0.1757201105356216,0.7935578227043152,286.1296081542969,286.75,288.5922241210937,287.0559387207031,288.5928649902344,297.1597595214844,286.1300354003906,1.0,0.3421539664268493,1.0,1.0,0.0,1.0,-1.904994249343872,1.9049913883209229,2.9301420454430627e-06,1.4704222679138184,0.3369144797325134,0.3369144797325134,0.0,41.02922439575195,31.0,5749.93408203125,-0.0,527.3046875,1.0,283.1499938964844,285.8001403808594,290.05255126953125,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,18183.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934119403362274,1.0,0.0,0.0,0.5170757174491882,0.5170794129371643,1.7840285693182523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1857.0545654296875,0.0,23.320226669311523,1895.4371337890625,0.0,97.1014175415039,0.2527784705162048,1.0,0.0,3.0,1.0,0.0
11899680,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294860839844,0.8837429881095886,0.18229441344738,0.164824903011322,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1295471191406,0.9349024295806884,0.2134829312562942,0.2025711685419082,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.9895268082618712,0.2525001466274261,0.1772129833698272,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296081542969,0.998332381248474,0.2630710005760193,0.2484739571809768,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294860839844,0.8727599382400513,0.1757201105356216,0.7935578227043152,286.1296081542969,286.75,288.5922241210937,287.0559387207031,288.5928649902344,297.1597595214844,286.1300354003906,1.0,0.3421539664268493,1.0,1.0,0.0,1.0,-1.904994249343872,1.9049913883209229,2.9301420454430627e-06,1.4704222679138184,0.3369144797325134,0.3369144797325134,0.0,41.02922439575195,31.0,5749.93408203125,-0.0,527.3046875,1.0,283.1499938964844,285.8001403808594,290.05255126953125,290.482421875,293.1499938964844,293.1499938964844,283.1499938964844,18183.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2934119403362274,1.0,0.0,0.0,0.5170757174491882,0.5170794129371643,1.7840285693182523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1857.0545654296875,0.0,23.320226669311523,1895.4371337890625,0.0,97.1014175415039,0.2527784705162048,1.0,0.0,3.0,1.0,0.0
11899740,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395568847656,0.8879831433296204,0.1806169897317886,0.163306176662445,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396179199219,0.9435358047485352,0.2136689722537994,0.2027213424444198,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396789550781,0.99337500333786,0.2503824830055237,0.1757262349128723,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396789550781,0.9963812828063964,0.2618693709373474,0.2408080399036407,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395263671875,0.8772839307785034,0.1743365377187729,0.7872632145881653,286.13970947265625,286.8500061035156,288.5708312988281,287.0469665527344,288.5715026855469,297.15704345703125,286.14031982421875,1.0,0.3379232585430145,1.0,1.0,0.0,1.0,-1.8826757669448853,1.882672905921936,2.862830115191173e-06,1.4527508020401,0.3275118470191955,0.3275118470191955,0.0,39.72110366821289,34.0,5591.623046875,-0.0,508.4157409667969,1.0,283.1499938964844,285.8163146972656,290.0429992675781,290.46148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18205.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926121950149536,1.0,0.0,0.0,0.4994797110557556,0.4994838833808899,1.6646739098291622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1804.2242431640625,0.0,22.33358192443848,1895.4371337890625,0.0,92.54753875732422,0.2509931921958923,1.0,0.0,3.0,1.0,0.0
11899800,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395568847656,0.8879831433296204,0.1806169897317886,0.163306176662445,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396179199219,0.9435358047485352,0.2136689722537994,0.2027213424444198,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396789550781,0.99337500333786,0.2503824830055237,0.1757262349128723,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396789550781,0.9963812828063964,0.2618693709373474,0.2408080399036407,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395263671875,0.8772839307785034,0.1743365377187729,0.7872632145881653,286.13970947265625,286.8500061035156,288.5708312988281,287.0469665527344,288.5715026855469,297.15704345703125,286.14031982421875,1.0,0.3379232585430145,1.0,1.0,0.0,1.0,-1.8826757669448853,1.882672905921936,2.862830115191173e-06,1.4527508020401,0.3275118470191955,0.3275118470191955,0.0,39.72110366821289,34.0,5591.623046875,-0.0,508.4157409667969,1.0,283.1499938964844,285.8163146972656,290.0429992675781,290.46148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18205.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2926121950149536,1.0,0.0,0.0,0.4994797110557556,0.4994838833808899,1.6646739098291622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1804.2242431640625,0.0,22.33358192443848,1895.4371337890625,0.0,92.54753875732422,0.2509931921958923,1.0,0.0,3.0,1.0,0.0
11899860,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.888389527797699,0.1789225339889526,0.1617767065763473,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.156005859375,0.9476213455200196,0.2138433307409286,0.2028759270906448,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.993906795978546,0.2482194602489471,0.1742139756679535,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.9956840872764589,0.2607465088367462,0.2375586926937103,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558532714844,0.8780940175056458,0.1729423552751541,0.7809702157974243,286.1561584472656,286.95001220703125,288.5483703613281,287.0374450683594,288.549072265625,297.15545654296875,286.1571960449219,1.0,0.3355072736740112,1.0,1.0,0.0,1.0,-1.869313716888428,1.8693108558654783,2.82254609373922e-06,1.4418691396713257,0.317033588886261,0.317033588886261,0.0,39.04814529418945,37.0,5427.46435546875,-0.0,496.8924255371094,1.0,283.1499938964844,285.83795166015625,290.033447265625,290.4395751953125,293.1499938964844,293.1499938964844,283.1499938964844,18204.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917952537536621,1.0,0.0,0.0,0.4801326692104339,0.4831021726131439,1.5382113360828953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1749.9451904296875,0.0,21.389278411865234,1895.4371337890625,0.0,87.64163208007812,0.2491558194160461,1.0,0.0,3.0,1.0,0.0
11899920,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.888389527797699,0.1789225339889526,0.1617767065763473,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.156005859375,0.9476213455200196,0.2138433307409286,0.2028759270906448,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.993906795978546,0.2482194602489471,0.1742139756679535,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.9956840872764589,0.2607465088367462,0.2375586926937103,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558532714844,0.8780940175056458,0.1729423552751541,0.7809702157974243,286.1561584472656,286.95001220703125,288.5483703613281,287.0374450683594,288.549072265625,297.15545654296875,286.1571960449219,1.0,0.3355072736740112,1.0,1.0,0.0,1.0,-1.869313716888428,1.8693108558654783,2.82254609373922e-06,1.4418691396713257,0.317033588886261,0.317033588886261,0.0,39.04814529418945,37.0,5427.46435546875,-0.0,496.8924255371094,1.0,283.1499938964844,285.83795166015625,290.033447265625,290.4395751953125,293.1499938964844,293.1499938964844,283.1499938964844,18204.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917952537536621,1.0,0.0,0.0,0.4801326692104339,0.4831021726131439,1.5382113360828953e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1749.9451904296875,0.0,21.389278411865234,1895.4371337890625,0.0,87.64163208007812,0.2491558194160461,1.0,0.0,3.0,1.0,0.0
11899980,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791687011719,0.8832283616065979,0.1772259771823883,0.1602640151977539,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793518066406,0.9452060461044312,0.2140070348978042,0.2030428349971771,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794738769531,0.9897010326385498,0.2460608631372451,0.1727170199155807,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17950439453125,0.996186912059784,0.2588754296302795,0.239871010184288,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.8734431862831116,0.1715305000543594,0.7747120261192322,286.1795654296875,287.04998779296875,288.5248718261719,287.02740478515625,288.5256042480469,297.1495666503906,286.1810607910156,1.0,0.3345112800598144,1.0,1.0,0.0,1.0,-1.8611680269241333,1.8611652851104736,2.7983014661003835e-06,1.435344099998474,0.3055804371833801,0.3055804371833801,0.0,39.09042739868164,40.0,5253.08837890625,-0.0,491.6284790039063,1.0,283.1499938964844,285.8666076660156,290.0235900878906,290.41748046875,293.1499938964844,293.1499938964844,283.1499938964844,18145.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910269796848297,1.0,0.0,0.0,0.4590171575546264,0.4789704978466034,1.4058898933910768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1694.7467041015625,0.0,20.97331047058105,1895.4371337890625,0.0,82.89950561523438,0.2477561086416244,1.0,0.0,3.0,1.0,0.0
11900040,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791687011719,0.8832283616065979,0.1772259771823883,0.1602640151977539,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793518066406,0.9452060461044312,0.2140070348978042,0.2030428349971771,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794738769531,0.9897010326385498,0.2460608631372451,0.1727170199155807,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17950439453125,0.996186912059784,0.2588754296302795,0.239871010184288,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.8734431862831116,0.1715305000543594,0.7747120261192322,286.1795654296875,287.04998779296875,288.5248718261719,287.02740478515625,288.5256042480469,297.1495666503906,286.1810607910156,1.0,0.3345112800598144,1.0,1.0,0.0,1.0,-1.8611680269241333,1.8611652851104736,2.7983014661003835e-06,1.435344099998474,0.3055804371833801,0.3055804371833801,0.0,39.09042739868164,40.0,5253.08837890625,-0.0,491.6284790039063,1.0,283.1499938964844,285.8666076660156,290.0235900878906,290.41748046875,293.1499938964844,293.1499938964844,283.1499938964844,18145.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2910269796848297,1.0,0.0,0.0,0.4590171575546264,0.4789704978466034,1.4058898933910768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1694.7467041015625,0.0,20.97331047058105,1895.4371337890625,0.0,82.89950561523438,0.2477561086416244,1.0,0.0,3.0,1.0,0.0
11900100,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1936340332031,0.8799139857292175,0.176379844546318,0.1595114320516586,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19390869140625,0.9430974721908568,0.2140852212905883,0.2031258195638656,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940612792969,0.9868366718292236,0.2449831217527389,0.1719715744256973,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.194091796875,0.9978788495063782,0.2575108706951141,0.2430844455957412,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.193603515625,0.8703908324241638,0.1708171069622039,0.771563708782196,286.1941833496094,287.04998779296875,288.51275634765625,287.0221862792969,288.51348876953125,297.1444396972656,286.1961975097656,1.0,0.3344913125038147,1.0,1.0,0.0,1.0,-1.8595479726791384,1.8595452308654783,2.7934540867136093e-06,1.4340171813964844,0.3000180721282959,0.3000180721282959,0.0,39.25226593017578,40.0,5157.0087890625,-0.0,491.07232666015625,1.0,283.1499938964844,285.8833312988281,290.0182189941406,290.40545654296875,293.1499938964844,293.1499938964844,283.1499938964844,18124.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2906287014484405,1.0,0.0,0.0,0.4470447301864624,0.4796724021434784,1.3335074378062473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1661.95751953125,0.0,20.89769554138184,1895.4371337890625,0.0,80.41844940185547,0.2472215741872787,1.0,0.0,3.0,1.0,0.0
11900160,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.20758056640625,0.8696344494819641,0.1755247712135315,0.1587888300418853,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2077941894531,0.9324011206626892,0.2141600102186203,0.2032380700111389,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079162597656,0.9769790768623352,0.2438952326774597,0.1712488085031509,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079467773437,0.9906501770019532,0.2559201717376709,0.2434253841638565,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2075500488281,0.8605455756187439,0.1700871288776397,0.7685301899909973,286.2080078125,287.1499938964844,288.5003967285156,287.0168762207031,288.50115966796875,297.1377868652344,286.2093811035156,1.0,0.3345664739608764,1.0,1.0,0.0,1.0,-1.853758215904236,1.8537553548812864,2.7766968742071185e-06,1.429659724235535,0.2932118475437164,0.2932118475437164,0.0,40.1222038269043,43.0,5071.21484375,-0.0,490.2648620605469,1.0,283.1499938964844,285.9008178710937,290.01287841796875,290.3937683105469,293.1499938964844,293.1499938964844,283.1499938964844,18093.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902241945266723,1.0,0.0,0.0,0.4373590648174286,0.4825091361999511,1.2763498702383911e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1635.6187744140625,0.0,20.929330825805664,1895.4371337890625,0.0,77.89395141601562,0.246861070394516,1.0,0.0,3.0,1.0,0.0
11900220,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23321533203125,0.8482446670532227,0.1737836450338363,0.1573266386985778,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.9092554450035096,0.2142993807792663,0.2034694403409958,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.9525852799415588,0.2416824549436569,0.1697866320610046,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.968058168888092,0.253135472536087,0.2407792508602142,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.840078592300415,0.1685881614685058,0.7623206973075867,286.2336120605469,287.25,288.4750061035156,287.0058288574219,288.4757995605469,297.1279296875,286.23504638671875,1.0,0.3349645435810089,1.0,1.0,0.0,1.0,-1.840841174125672,1.840838432312012,2.7391963612899417e-06,1.41969633102417,0.2798338830471039,0.2798338830471039,0.0,42.25488662719727,46.0,4878.00634765625,-0.0,488.2648010253906,1.0,283.1499938964844,285.934326171875,290.00152587890625,290.3684387207031,293.1499938964844,293.1499938964844,283.1499938964844,18077.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893598079681396,1.0,0.0,0.0,0.415496826171875,0.4856587648391723,1.1519373899204766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1572.1898193359375,0.0,20.906044006347656,1895.4371337890625,0.0,72.51526641845703,0.2461446225643158,1.0,0.0,3.0,1.0,0.0
11900280,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23321533203125,0.8482446670532227,0.1737836450338363,0.1573266386985778,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333984375,0.9092554450035096,0.2142993807792663,0.2034694403409958,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335205078125,0.9525852799415588,0.2416824549436569,0.1697866320610046,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2335510253906,0.968058168888092,0.253135472536087,0.2407792508602142,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331848144531,0.840078592300415,0.1685881614685058,0.7623206973075867,286.2336120605469,287.25,288.4750061035156,287.0058288574219,288.4757995605469,297.1279296875,286.23504638671875,1.0,0.3349645435810089,1.0,1.0,0.0,1.0,-1.840841174125672,1.840838432312012,2.7391963612899417e-06,1.41969633102417,0.2798338830471039,0.2798338830471039,0.0,42.25488662719727,46.0,4878.00634765625,-0.0,488.2648010253906,1.0,283.1499938964844,285.934326171875,290.00152587890625,290.3684387207031,293.1499938964844,293.1499938964844,283.1499938964844,18077.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893598079681396,1.0,0.0,0.0,0.415496826171875,0.4856587648391723,1.1519373899204766e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1572.1898193359375,0.0,20.906044006347656,1895.4371337890625,0.0,72.51526641845703,0.2461446225643158,1.0,0.0,3.0,1.0,0.0
