time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11900340,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.8283030986785889,0.1720109581947326,0.1558465659618377,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.8889336585998535,0.2144253551959991,0.2037011831998825,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601928710937,0.925751805305481,0.23942731320858,0.1683033555746078,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602233886719,0.9422168731689452,0.2506537139415741,0.238497644662857,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.8207788467407227,0.167052537202835,0.7559946775436401,286.2602844238281,287.3500061035156,288.4487609863281,286.9943542480469,288.4495849609375,297.1207580566406,286.2618713378906,1.0,0.3356040716171264,1.0,1.0,0.0,1.0,-1.8272252082824707,1.8272225856781008,2.7000457976100734e-06,1.4092339277267456,0.2654845118522644,0.2654845118522644,0.0,44.704620361328125,49.0,4679.01318359375,-0.0,487.06103515625,1.0,283.1499938964844,285.9684143066406,289.98974609375,290.3418884277344,293.1499938964844,293.1499938964844,283.1499938964844,18078.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884367108345032,1.0,0.0,0.0,0.3933852612972259,0.4872494041919708,1.0326512978053872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1506.2569580078125,0.0,20.82975006103516,1895.4371337890625,0.0,66.83817291259766,0.2454360872507095,1.0,0.0,3.0,1.0,0.0
11900400,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2598571777344,0.8283030986785889,0.1720109581947326,0.1558465659618377,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601013183594,0.8889336585998535,0.2144253551959991,0.2037011831998825,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2601928710937,0.925751805305481,0.23942731320858,0.1683033555746078,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2602233886719,0.9422168731689452,0.2506537139415741,0.238497644662857,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.8207788467407227,0.167052537202835,0.7559946775436401,286.2602844238281,287.3500061035156,288.4487609863281,286.9943542480469,288.4495849609375,297.1207580566406,286.2618713378906,1.0,0.3356040716171264,1.0,1.0,0.0,1.0,-1.8272252082824707,1.8272225856781008,2.7000457976100734e-06,1.4092339277267456,0.2654845118522644,0.2654845118522644,0.0,44.704620361328125,49.0,4679.01318359375,-0.0,487.06103515625,1.0,283.1499938964844,285.9684143066406,289.98974609375,290.3418884277344,293.1499938964844,293.1499938964844,283.1499938964844,18078.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2884367108345032,1.0,0.0,0.0,0.3933852612972259,0.4872494041919708,1.0326512978053872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1506.2569580078125,0.0,20.82975006103516,1895.4371337890625,0.0,66.83817291259766,0.2454360872507095,1.0,0.0,3.0,1.0,0.0
11900460,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2781677246094,0.8165743947029114,0.170880526304245,0.1549040228128433,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2784423828125,0.8772264122962952,0.2144983559846878,0.2038447707891464,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.278564453125,0.9098780751228333,0.2379869967699051,0.1673567444086074,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2785949707031,0.9258557558059692,0.2491426616907119,0.2371333837509155,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27813720703125,0.8090500831604004,0.1660687327384948,0.751948356628418,286.2786865234375,287.3500061035156,288.4317626953125,286.9868469238281,288.4326171875,297.1167907714844,286.280517578125,1.0,0.3361077904701233,1.0,1.0,0.0,1.0,-1.8186324834823608,1.8186297416687007,2.675365976756438e-06,1.4025238752365112,0.2566298246383667,0.2566298246383667,0.0,46.33987808227539,49.0,4544.9892578125,-0.0,486.57904052734375,1.0,283.1499938964844,285.9909973144531,289.9820556640625,290.3243713378906,293.1499938964844,293.1499938964844,283.1499938964844,18085.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878280878067016,1.0,0.0,0.0,0.3785177171230316,0.4872948229312897,9.578118742581413e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1461.1380615234375,0.0,20.741182327270508,1895.4371337890625,0.0,63.150978088378906,0.2449480146169662,1.0,0.0,3.0,1.0,0.0
11900520,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2880249023437,0.8098011612892151,0.1702178567647934,0.1543525457382202,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.28826904296875,0.8707806468009949,0.2145386338233947,0.203927457332611,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2883605957031,0.9016470313072203,0.2371418327093124,0.1668020337820053,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2884216308594,0.9167404770851136,0.2482689768075943,0.2363499999046325,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2879943847656,0.8021064400672913,0.1654902696609497,0.7495731711387634,286.2884826660156,287.45001220703125,288.42169189453125,286.9823608398437,288.42254638671875,297.1145935058594,286.2901611328125,1.0,0.336430013179779,1.0,1.0,0.0,1.0,-1.8136107921600344,1.8136080503463743,2.6609359338181093e-06,1.398550271987915,0.2501887083053589,0.2501887083053589,0.0,47.31939697265625,52.0,4474.625,-0.0,486.3702087402344,1.0,283.1499938964844,286.0043029785156,289.9775695800781,290.31451416015625,293.1499938964844,293.1499938964844,283.1499938964844,18081.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2874743938446045,1.0,0.0,0.0,0.3710794746875763,0.4878191649913788,9.227801633926448e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1438.6552734375,0.0,20.713422775268555,1895.4371337890625,0.0,61.03180694580078,0.2447030544281005,1.0,0.0,3.0,1.0,0.0
11900580,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173522949219,0.7914990782737732,0.1684093922376632,0.1528485864400863,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.317626953125,0.8547400832176208,0.2146397083997726,0.2041471004486084,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3177185058594,0.881369411945343,0.2348328381776809,0.1652869880199432,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3177490234375,0.8952598571777344,0.2459059506654739,0.2342406958341598,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173217773437,0.7841712236404419,0.1639049798250198,0.743069052696228,286.3178405761719,287.54998779296875,288.39385986328125,286.969970703125,288.3947448730469,297.1088562011719,286.3196105957031,1.0,0.3373840451240539,1.0,1.0,0.0,1.0,-1.7999067306518557,1.7999041080474854,2.6215420803055167e-06,1.387516975402832,0.2339580506086349,0.2339580506086349,0.0,50.05232620239258,55.0,4266.32568359375,-0.0,485.9780578613281,1.0,283.1499938964844,286.04229736328125,289.9649658203125,290.2864074707031,293.1499938964844,293.1499938964844,283.1499938964844,18082.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864721417427063,1.0,0.0,0.0,0.3487179577350616,0.487888365983963,8.273173257578037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1369.828125,0.0,20.57809066772461,1895.4371337890625,0.0,55.12726593017578,0.2439601719379425,1.0,0.0,3.0,1.0,0.0
11900640,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173522949219,0.7914990782737732,0.1684093922376632,0.1528485864400863,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.317626953125,0.8547400832176208,0.2146397083997726,0.2041471004486084,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3177185058594,0.881369411945343,0.2348328381776809,0.1652869880199432,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3177490234375,0.8952598571777344,0.2459059506654739,0.2342406958341598,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3173217773437,0.7841712236404419,0.1639049798250198,0.743069052696228,286.3178405761719,287.54998779296875,288.39385986328125,286.969970703125,288.3947448730469,297.1088562011719,286.3196105957031,1.0,0.3373840451240539,1.0,1.0,0.0,1.0,-1.7999067306518557,1.7999041080474854,2.6215420803055167e-06,1.387516975402832,0.2339580506086349,0.2339580506086349,0.0,50.05232620239258,55.0,4266.32568359375,-0.0,485.9780578613281,1.0,283.1499938964844,286.04229736328125,289.9649658203125,290.2864074707031,293.1499938964844,293.1499938964844,283.1499938964844,18082.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864721417427063,1.0,0.0,0.0,0.3487179577350616,0.487888365983963,8.273173257578037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1369.828125,0.0,20.57809066772461,1895.4371337890625,0.0,55.12726593017578,0.2439601719379425,1.0,0.0,3.0,1.0,0.0
11900700,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3328552246094,0.7828973531723022,0.1674994826316833,0.152092695236206,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33319091796875,0.8474809527397156,0.2146856784820556,0.2042540311813354,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33331298828125,0.8719936609268188,0.2336699664592743,0.1645244508981704,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3333740234375,0.8856593370437622,0.2447225451469421,0.2331877201795578,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33282470703125,0.7758349180221558,0.163103699684143,0.7397847175598145,286.3334350585937,287.54998779296875,288.37969970703125,286.9635925292969,288.3805847167969,297.1060791015625,286.3355407714844,1.0,0.3378960788249969,1.0,1.0,0.0,1.0,-1.793003797531128,1.7930011749267578,2.601719870654051e-06,1.3818738460540771,0.2260018438100814,0.2260018438100814,0.0,51.45230102539063,55.0,4155.0556640625,-0.0,485.8474426269531,1.0,283.1499938964844,286.0621032714844,289.9584350585937,290.2718505859375,293.1499938964844,293.1499938964844,283.1499938964844,18088.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859562039375305,1.0,0.0,0.0,0.3366622924804687,0.4873083829879761,7.813045321825031e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1332.08544921875,0.0,20.485036849975582,1895.4371337890625,0.0,52.147743225097656,0.2435614764690399,1.0,0.0,3.0,1.0,0.0
11900760,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.347412109375,0.7747238874435425,0.1665868908166885,0.1513351202011108,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34771728515625,0.8406861424446106,0.2147286683320999,0.2043588608503341,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3477783203125,0.8631472587585449,0.2325027734041214,0.1637594550848007,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34783935546875,0.8765440583229065,0.2435363680124282,0.2321336418390274,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7679459452629089,0.1622973680496215,0.7364810109138489,286.347900390625,287.6499938964844,288.3653259277344,286.95709228515625,288.3662414550781,297.1033630371094,286.3497314453125,1.0,0.3384263813495636,1.0,1.0,0.0,1.0,-1.7860687971115112,1.7860661745071411,2.581846501925611e-06,1.3761663436889648,0.2168011218309402,0.2168011218309402,0.0,52.869258880615234,58.0,4056.052734375,-0.0,485.7444458007813,1.0,283.1499938964844,286.0826110839844,289.9519348144531,290.2576599121094,293.1499938964844,293.1499938964844,283.1499938964844,18081.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285433292388916,1.0,0.0,0.0,0.3264750838279724,0.487751692533493,7.449123984315521e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1300.2279052734375,0.0,20.437929153442383,1895.4371337890625,0.0,49.170040130615234,0.2432276457548141,1.0,0.0,3.0,1.0,0.0
11900820,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824157714844,0.7596889734268188,0.1647591441869735,0.1498155891895294,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827514648437,0.8282824158668518,0.2148063480854034,0.2045619487762451,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828430175781,0.8469893932342529,0.2301617264747619,0.1622228920459747,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3829040527344,0.8597823977470398,0.2411574274301529,0.2300183624029159,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3823547363281,0.7534993886947632,0.1606734097003936,0.7298182249069214,286.38299560546875,287.75,288.33612060546875,286.9438171386719,288.3370666503906,297.0980834960937,286.3852233886719,1.0,0.3395294547080993,1.0,1.0,0.0,1.0,-1.7721027135849,1.7721002101898191,2.5420326892344747e-06,1.3646178245544434,0.1988053023815155,0.1988053023815155,0.0,55.74188995361328,46.0,3857.51318359375,-0.0,485.5821838378906,1.0,283.1499938964844,286.1273193359375,289.9385070800781,290.22857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18078.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843677103519439,1.0,0.0,0.0,0.3045917153358459,0.4875895380973816,6.730948687305727e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1231.5538330078125,0.0,20.30219841003418,1895.4371337890625,0.0,43.23210525512695,0.2425224184989929,1.0,0.0,3.0,1.0,0.0
11900880,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824157714844,0.7596889734268188,0.1647591441869735,0.1498155891895294,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827514648437,0.8282824158668518,0.2148063480854034,0.2045619487762451,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828430175781,0.8469893932342529,0.2301617264747619,0.1622228920459747,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3829040527344,0.8597823977470398,0.2411574274301529,0.2300183624029159,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3823547363281,0.7534993886947632,0.1606734097003936,0.7298182249069214,286.38299560546875,287.75,288.33612060546875,286.9438171386719,288.3370666503906,297.0980834960937,286.3852233886719,1.0,0.3395294547080993,1.0,1.0,0.0,1.0,-1.7721027135849,1.7721002101898191,2.5420326892344747e-06,1.3646178245544434,0.1988053023815155,0.1988053023815155,0.0,55.74188995361328,46.0,3857.51318359375,-0.0,485.5821838378906,1.0,283.1499938964844,286.1273193359375,289.9385070800781,290.22857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18078.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2843677103519439,1.0,0.0,0.0,0.3045917153358459,0.4875895380973816,6.730948687305727e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1231.5538330078125,0.0,20.30219841003418,1895.4371337890625,0.0,43.23210525512695,0.2425224184989929,1.0,0.0,3.0,1.0,0.0
11900940,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198608398437,0.7615967988967896,0.1629543155431747,0.1481407135725021,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4202575683594,0.8331742286682129,0.214875042438507,0.2045789062976837,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203491210937,0.8493166565895081,0.2278348803520202,0.1605605632066726,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203796386719,0.8622990846633911,0.2387871146202087,0.2277290821075439,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4197998046875,0.7555816173553467,0.1590539515018463,0.7223060131072998,286.4205017089844,287.8500061035156,288.30633544921875,286.9301147460937,288.30731201171875,297.0932922363281,286.4227905273437,1.0,0.335391491651535,1.0,1.0,0.0,1.0,-1.7563483715057373,1.7563458681106567,2.497688228686457e-06,1.3516830205917358,0.1800001710653305,0.1800001710653305,0.0,54.09410095214844,34.0,3656.94970703125,-0.0,470.7609558105469,1.0,283.1499938964844,286.1784362792969,289.92486572265625,290.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,18074.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833121418952942,1.0,0.0,0.0,0.2832489609718323,0.487464427947998,6.096827487311884e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1164.91650390625,0.0,20.17511367797852,1895.4371337890625,0.0,37.5201530456543,0.2418554276227951,1.0,0.0,3.0,1.0,0.0
11901000,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198608398437,0.7615967988967896,0.1629543155431747,0.1481407135725021,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4202575683594,0.8331742286682129,0.214875042438507,0.2045789062976837,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203491210937,0.8493166565895081,0.2278348803520202,0.1605605632066726,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203796386719,0.8622990846633911,0.2387871146202087,0.2277290821075439,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4197998046875,0.7555816173553467,0.1590539515018463,0.7223060131072998,286.4205017089844,287.8500061035156,288.30633544921875,286.9301147460937,288.30731201171875,297.0932922363281,286.4227905273437,1.0,0.335391491651535,1.0,1.0,0.0,1.0,-1.7563483715057373,1.7563458681106567,2.497688228686457e-06,1.3516830205917358,0.1800001710653305,0.1800001710653305,0.0,54.09410095214844,34.0,3656.94970703125,-0.0,470.7609558105469,1.0,283.1499938964844,286.1784362792969,289.92486572265625,290.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,18074.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2833121418952942,1.0,0.0,0.0,0.2832489609718323,0.487464427947998,6.096827487311884e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1164.91650390625,0.0,20.17511367797852,1895.4371337890625,0.0,37.5201530456543,0.2418554276227951,1.0,0.0,3.0,1.0,0.0
11901060,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4562072753906,0.7776315808296204,0.1611953824758529,0.1463806480169296,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4566345214844,0.8528180122375488,0.2149369418621063,0.204458549618721,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4566955566406,0.8670964241027832,0.2255397886037826,0.1588224172592163,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4567565917969,0.880896270275116,0.2364399433135986,0.2253293246030807,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4561767578125,0.7714921236038208,0.1574613898992538,0.7142784595489502,286.45684814453125,287.95001220703125,288.2759704589844,286.9160461425781,288.2769470214844,297.0890197753906,286.4591369628906,1.0,0.3279110789299011,1.0,1.0,0.0,1.0,-1.7394835948944092,1.7394812107086182,2.45085379901866e-06,1.3379236459732056,0.1603376418352127,0.1603376418352127,0.0,49.12098693847656,25.0,3459.300537109375,-0.0,445.6560974121094,1.0,283.1499938964844,286.2329406738281,289.9107360839844,290.170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18069.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822519540786743,1.0,0.0,0.0,0.2625049650669098,0.4873836934566498,5.528488777883922e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1099.0269775390625,0.0,20.057292938232425,1895.4371337890625,0.0,31.95534324645996,0.2412289381027221,1.0,0.0,3.0,1.0,0.0
11901120,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4562072753906,0.7776315808296204,0.1611953824758529,0.1463806480169296,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4566345214844,0.8528180122375488,0.2149369418621063,0.204458549618721,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4566955566406,0.8670964241027832,0.2255397886037826,0.1588224172592163,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4567565917969,0.880896270275116,0.2364399433135986,0.2253293246030807,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4561767578125,0.7714921236038208,0.1574613898992538,0.7142784595489502,286.45684814453125,287.95001220703125,288.2759704589844,286.9160461425781,288.2769470214844,297.0890197753906,286.4591369628906,1.0,0.3279110789299011,1.0,1.0,0.0,1.0,-1.7394835948944092,1.7394812107086182,2.45085379901866e-06,1.3379236459732056,0.1603376418352127,0.1603376418352127,0.0,49.12098693847656,25.0,3459.300537109375,-0.0,445.6560974121094,1.0,283.1499938964844,286.2329406738281,289.9107360839844,290.170654296875,293.1499938964844,293.1499938964844,283.1499938964844,18069.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2822519540786743,1.0,0.0,0.0,0.2625049650669098,0.4873836934566498,5.528488777883922e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1099.0269775390625,0.0,20.057292938232425,1895.4371337890625,0.0,31.95534324645996,0.2412289381027221,1.0,0.0,3.0,1.0,0.0
11901180,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916687011719,0.804865837097168,0.1594726890325546,0.1446108371019363,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4920959472656,0.8853084444999695,0.2149918228387832,0.2042838931083679,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4921569824219,0.8975919485092163,0.2232691943645477,0.1570678353309631,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4921875,0.912718653678894,0.234109565615654,0.222899705171585,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916076660156,0.7986288070678711,0.1558932512998581,0.7061412930488586,286.4923095703125,288.04998779296875,288.2450866699219,286.90155029296875,288.2461242675781,297.08514404296875,286.4945373535156,1.0,0.3191295266151428,1.0,1.0,0.0,1.0,-1.722354531288147,1.722352147102356,2.403945700280019e-06,1.3240339756011963,0.1398077607154846,0.1398077607154846,0.0,42.93750381469727,25.0,3265.510009765625,-0.0,417.3043212890625,1.0,283.1499938964844,286.2907409667969,289.89617919921875,290.1413269042969,293.1499938964844,293.1499938964844,283.1499938964844,18064.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811731398105621,1.0,0.0,0.0,0.2424402981996536,0.4873769283294678,5.014040738160474e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1034.08544921875,0.0,19.94986724853516,1895.4371337890625,0.0,26.481609344482425,0.2406443506479263,1.0,0.0,3.0,1.0,0.0
11901240,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916687011719,0.804865837097168,0.1594726890325546,0.1446108371019363,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4920959472656,0.8853084444999695,0.2149918228387832,0.2042838931083679,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4921569824219,0.8975919485092163,0.2232691943645477,0.1570678353309631,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4921875,0.912718653678894,0.234109565615654,0.222899705171585,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916076660156,0.7986288070678711,0.1558932512998581,0.7061412930488586,286.4923095703125,288.04998779296875,288.2450866699219,286.90155029296875,288.2461242675781,297.08514404296875,286.4945373535156,1.0,0.3191295266151428,1.0,1.0,0.0,1.0,-1.722354531288147,1.722352147102356,2.403945700280019e-06,1.3240339756011963,0.1398077607154846,0.1398077607154846,0.0,42.93750381469727,25.0,3265.510009765625,-0.0,417.3043212890625,1.0,283.1499938964844,286.2907409667969,289.89617919921875,290.1413269042969,293.1499938964844,293.1499938964844,283.1499938964844,18064.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2811731398105621,1.0,0.0,0.0,0.2424402981996536,0.4873769283294678,5.014040738160474e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1034.08544921875,0.0,19.94986724853516,1895.4371337890625,0.0,26.481609344482425,0.2406443506479263,1.0,0.0,3.0,1.0,0.0
11901300,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5094299316406,0.8167877793312073,0.1586177349090576,0.1437598019838333,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5099182128906,0.9007554650306702,0.215016171336174,0.2042209208011627,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50994873046875,0.9121114015579224,0.2221373617649078,0.1562144011259079,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.510009765625,0.928839385509491,0.2329456359148025,0.2217148691415786,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5093688964844,0.8109375238418579,0.1551134884357452,0.7022290229797363,286.5101318359375,288.04998779296875,288.2294921875,286.8941955566406,288.23052978515625,297.0832824707031,286.5126342773437,1.0,0.3156485557556152,1.0,1.0,0.0,1.0,-1.7141118049621582,1.7141094207763672,2.3815935037418967e-06,1.3173682689666748,0.1297187209129333,0.1297187209129333,0.0,40.542083740234375,25.0,3166.660400390625,-0.0,405.5447082519531,1.0,283.1499938964844,286.3209533691406,289.88873291015625,290.1264343261719,293.1499938964844,293.1499938964844,283.1499938964844,18066.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2806280851364136,1.0,0.0,0.0,0.2320421636104583,0.4869933426380157,4.758712091046391e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,999.7092895507812,0.0,19.883207321166992,1895.4371337890625,0.0,23.797657012939453,0.2403471618890762,1.0,0.0,3.0,1.0,0.0
11901360,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52642822265625,0.8265041708946228,0.1577611714601516,0.1429275572299957,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5268859863281,0.9149936437606812,0.2150379717350006,0.2041747570037841,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.52691650390625,0.9256097674369812,0.2210032790899276,0.1553748548030853,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5269775390625,0.942677915096283,0.2317785024642944,0.2205477058887481,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263977050781,0.8208564519882202,0.1543318480253219,0.6984075903892517,286.5270690917969,288.1499938964844,288.2137756347656,286.88671875,288.2148132324219,297.0814208984375,286.5293273925781,1.0,0.3125667572021484,1.0,1.0,0.0,1.0,-1.7060590982437134,1.706056833267212,2.359907057325472e-06,1.3108773231506348,0.1184038817882537,0.1184038817882537,0.0,38.633975982666016,25.0,3076.889892578125,-0.0,395.414794921875,1.0,283.1499938964844,286.3524169921875,289.8812255859375,290.11187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18060.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2800763845443725,1.0,0.0,0.0,0.2231315076351165,0.4874583780765533,4.545229081998059e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,970.476806640625,0.0,19.85329818725586,1895.4371337890625,0.0,21.144670486450195,0.2401021122932434,1.0,0.0,3.0,1.0,0.0
11901420,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565490722656,0.8405155539512634,0.1562475562095642,0.1414876729249954,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570068359375,0.9378507137298584,0.215069442987442,0.2041173726320266,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570373535156,0.945275902748108,0.2190014272928238,0.1539165824651718,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570983886719,0.9616395831108092,0.229716494679451,0.2185178846120834,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565185546875,0.8348940014839172,0.1529486924409866,0.6918019652366638,286.55718994140625,288.1499938964844,288.1859741210937,286.8734130859375,288.1870422363281,297.0780639648437,286.5594787597656,1.0,0.3079469501972198,1.0,1.0,0.0,1.0,-1.6921420097351074,1.6921396255493164,2.3227066776598804e-06,1.2996522188186646,0.1000000014901161,0.1000000014901161,0.0,36.04872894287109,25.0,2914.75341796875,-0.0,380.1726989746094,1.0,283.1499938964844,286.41015625,289.8677673339844,290.0859069824219,293.1499938964844,293.1499938964844,283.1499938964844,18056.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790901958942413,1.0,0.0,0.0,0.2066968232393264,0.4875229299068451,4.1628873681531794e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,915.3715209960938,0.0,19.77377700805664,1895.4371337890625,0.0,16.592792510986328,0.2396552562713623,1.0,0.0,3.0,1.0,0.0
11901480,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5604858398437,0.8421676754951477,0.1560343354940414,0.141287624835968,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609436035156,0.9405875205993652,0.2150730639696121,0.204111248254776,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609436035156,0.947511613368988,0.2187196910381317,0.1537135392427444,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5610046386719,0.9637321829795836,0.2294261306524276,0.2182349860668182,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5604248046875,0.8365408778190613,0.1527535319328308,0.6908839344978333,286.56109619140625,288.25,288.1820678710937,286.8715209960937,288.1831359863281,297.0775756835937,286.5633544921875,1.0,0.307369977235794,1.0,1.0,0.0,1.0,-1.6902087926864624,1.690206527709961,2.3175773549155565e-06,1.2981005907058716,0.0961164087057113,0.0961164087057113,0.0,35.753868103027344,25.0,2893.581298828125,-0.0,378.2589111328125,1.0,283.1499938964844,286.4183959960937,289.86590576171875,290.0823974609375,293.1499938964844,293.1499938964844,283.1499938964844,18055.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.278953343629837,1.0,0.0,0.0,0.2046419978141784,0.4876342713832855,4.116031071532689e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,908.51904296875,0.0,19.76758575439453,1895.4371337890625,0.0,15.983715057373049,0.2396017611026764,1.0,0.0,3.0,1.0,0.0
11901540,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.593505859375,0.8532379269599915,0.1542862057685852,0.1396630853414535,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.593994140625,0.9588148593902588,0.2150961011648178,0.2040720582008361,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.593994140625,0.9617656469345092,0.2164111286401748,0.1520619392395019,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59405517578125,0.9768441319465636,0.2270458787679672,0.2159324288368225,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5934753417969,0.847588837146759,0.151149109005928,0.6834192872047424,286.5941467285156,288.3500061035156,288.1499938964844,286.8559875488281,288.1510925292969,297.0735778808594,286.5963439941406,1.0,0.3031154274940491,1.0,1.0,0.0,1.0,-1.6745010614395142,1.6744987964630127,2.276280838486855e-06,1.285591721534729,0.072927787899971,0.072927787899971,0.0,33.78429412841797,43.0,2715.646728515625,-0.0,364.0763244628906,1.0,283.1499938964844,286.48858642578125,289.85009765625,290.0528564453125,293.1499938964844,293.1499938964844,283.1499938964844,18050.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777753472328186,1.0,0.0,0.0,0.1870171725749969,0.4879078567028045,3.7218155224394414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,848.2281494140625,0.0,19.69248008728028,1895.4371337890625,0.0,11.025640487670898,0.2391418665647506,1.0,0.0,3.0,1.0,0.0
11901600,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.593505859375,0.8532379269599915,0.1542862057685852,0.1396630853414535,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.593994140625,0.9588148593902588,0.2150961011648178,0.2040720582008361,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.593994140625,0.9617656469345092,0.2164111286401748,0.1520619392395019,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59405517578125,0.9768441319465636,0.2270458787679672,0.2159324288368225,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5934753417969,0.847588837146759,0.151149109005928,0.6834192872047424,286.5941467285156,288.3500061035156,288.1499938964844,286.8559875488281,288.1510925292969,297.0735778808594,286.5963439941406,1.0,0.3031154274940491,1.0,1.0,0.0,1.0,-1.6745010614395142,1.6744987964630127,2.276280838486855e-06,1.285591721534729,0.072927787899971,0.072927787899971,0.0,33.78429412841797,43.0,2715.646728515625,-0.0,364.0763244628906,1.0,283.1499938964844,286.48858642578125,289.85009765625,290.0528564453125,293.1499938964844,293.1499938964844,283.1499938964844,18050.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2777753472328186,1.0,0.0,0.0,0.1870171725749969,0.4879078567028045,3.7218155224394414e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,848.2281494140625,0.0,19.69248008728028,1895.4371337890625,0.0,11.025640487670898,0.2391418665647506,1.0,0.0,3.0,1.0,0.0
11901660,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6252136230469,0.8187098503112793,0.1524949371814727,0.1382216960191726,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62567138671875,0.9162023663520812,0.2151051163673401,0.2042448967695236,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62567138671875,0.9154990315437316,0.214059367775917,0.1505513787269592,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.625732421875,0.932631492614746,0.2246220856904983,0.2138195633888244,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62518310546875,0.8135529160499573,0.149501159787178,0.6768569350242615,286.6258239746094,288.45001220703125,288.114990234375,286.8380432128906,288.11627197265625,297.0693054199219,286.6278991699219,1.0,0.3060141503810882,1.0,1.0,0.0,1.0,-1.660746932029724,1.6607446670532229,2.2405761228583287e-06,1.274703025817871,0.0488199181854724,0.0488199181854724,0.0,37.54852294921875,61.0,2542.296875,-0.0,367.3778381347656,1.0,283.1499938964844,286.5625305175781,289.8323059082031,290.0223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18046.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2766238749027252,1.0,0.0,0.0,0.1702932715415954,0.4882618486881256,3.359064582042492e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,789.5847778320312,0.0,19.62708282470703,1895.4371337890625,0.0,6.819604396820068,0.2387207895517349,1.0,0.0,3.0,1.0,0.0
11901720,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6252136230469,0.8187098503112793,0.1524949371814727,0.1382216960191726,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62567138671875,0.9162023663520812,0.2151051163673401,0.2042448967695236,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62567138671875,0.9154990315437316,0.214059367775917,0.1505513787269592,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.625732421875,0.932631492614746,0.2246220856904983,0.2138195633888244,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62518310546875,0.8135529160499573,0.149501159787178,0.6768569350242615,286.6258239746094,288.45001220703125,288.114990234375,286.8380432128906,288.11627197265625,297.0693054199219,286.6278991699219,1.0,0.3060141503810882,1.0,1.0,0.0,1.0,-1.660746932029724,1.6607446670532229,2.2405761228583287e-06,1.274703025817871,0.0488199181854724,0.0488199181854724,0.0,37.54852294921875,61.0,2542.296875,-0.0,367.3778381347656,1.0,283.1499938964844,286.5625305175781,289.8323059082031,290.0223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18046.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2766238749027252,1.0,0.0,0.0,0.1702932715415954,0.4882618486881256,3.359064582042492e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,789.5847778320312,0.0,19.62708282470703,1895.4371337890625,0.0,6.819604396820068,0.2387207895517349,1.0,0.0,3.0,1.0,0.0
11901780,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65350341796875,0.7667173743247986,0.1506171375513076,0.1368747055530548,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6539001464844,0.8600382804870605,0.2150960713624954,0.2045750170946121,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6539001464844,0.8563224673271179,0.2116266191005706,0.1491177976131439,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6539611816406,0.870044469833374,0.2221192717552185,0.211812674999237,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6534729003906,0.7618708610534668,0.1477725505828857,0.6707913279533386,286.6540222167969,288.54998779296875,288.0746765136719,286.8157958984375,288.0761413574219,297.0643310546875,286.65582275390625,1.0,0.3136071562767029,1.0,1.0,0.0,1.0,-1.648112416267395,1.6481101512908936,2.2081642327975715e-06,1.2647650241851809,0.0237336587160825,0.0237336587160825,0.0,45.73503112792969,79.0,2371.0234375,-0.0,383.6157531738281,1.0,283.1499938964844,286.6385498046875,289.8092956542969,289.9876403808594,293.1499938964844,293.1499938964844,283.1499938964844,18042.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2753561735153198,1.0,0.0,0.0,0.1544722765684127,0.4886795580387115,3.024512196247997e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,732.1625366210938,0.0,19.57030487060547,1895.4371337890625,0.0,3.214905500411988,0.2383357584476471,1.0,0.0,3.0,1.0,0.0
11901840,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65350341796875,0.7667173743247986,0.1506171375513076,0.1368747055530548,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6539001464844,0.8600382804870605,0.2150960713624954,0.2045750170946121,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6539001464844,0.8563224673271179,0.2116266191005706,0.1491177976131439,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6539611816406,0.870044469833374,0.2221192717552185,0.211812674999237,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6534729003906,0.7618708610534668,0.1477725505828857,0.6707913279533386,286.6540222167969,288.54998779296875,288.0746765136719,286.8157958984375,288.0761413574219,297.0643310546875,286.65582275390625,1.0,0.3136071562767029,1.0,1.0,0.0,1.0,-1.648112416267395,1.6481101512908936,2.2081642327975715e-06,1.2647650241851809,0.0237336587160825,0.0237336587160825,0.0,45.73503112792969,79.0,2371.0234375,-0.0,383.6157531738281,1.0,283.1499938964844,286.6385498046875,289.8092956542969,289.9876403808594,293.1499938964844,293.1499938964844,283.1499938964844,18042.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2753561735153198,1.0,0.0,0.0,0.1544722765684127,0.4886795580387115,3.024512196247997e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,732.1625366210938,0.0,19.57030487060547,1895.4371337890625,0.0,3.214905500411988,0.2383357584476471,1.0,0.0,3.0,1.0,0.0
11901900,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673583984375,0.7432935237884521,0.1496424227952957,0.1362149715423584,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679382324219,0.8356339335441589,0.2150841057300567,0.2047812938690185,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.830716073513031,0.2103757858276367,0.148412823677063,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679992675781,0.8433202505111694,0.2208337485790252,0.2108257263898849,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673278808594,0.7389640212059021,0.1468732357025146,0.6678334474563599,286.6681213378906,288.54998779296875,288.0526733398437,286.8031616210937,288.0542297363281,297.0615539550781,286.6710510253906,1.0,0.3186925649642944,1.0,1.0,0.0,1.0,-1.641985297203064,1.6419830322265625,2.192563897551736e-06,1.2599552869796753,0.0113247958943247,0.0113247958943247,0.0,51.051753997802734,79.0,2286.440673828125,-0.0,395.1597595214844,1.0,283.1499938964844,286.6766662597656,289.79547119140625,289.9680480957031,293.1499938964844,293.1499938964844,283.1499938964844,18045.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2745381593704223,1.0,0.0,0.0,0.1463251560926437,0.488490879535675,2.8550901642887543e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,701.5480346679688,0.0,19.5286865234375,1895.4371337890625,0.0,1.6039738655090332,0.238136813044548,1.0,0.0,3.0,1.0,0.0
11901960,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74371337890625,0.7228239178657532,0.1486947387456894,0.1355699747800827,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7494201660156,0.8138977885246277,0.215071901679039,0.2050098329782486,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.74908447265625,0.8073216080665588,0.2091568261384964,0.147720530629158,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7497253417969,0.8199447393417358,0.2195749282836914,0.2098547369241714,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7433776855469,0.7186778783798218,0.1459842473268509,0.6649302244186401,286.7509765625,288.6499938964844,288.0295104980469,286.7895812988281,288.0311279296875,297.05914306640625,286.7827453613281,1.0,0.3244328200817108,1.0,1.0,0.0,1.0,-1.6360021829605105,1.6360000371932983,2.1773898879473563e-06,1.2552521228790283,5.551115123125783e-17,5.551115123125783e-17,0.0,57.027713775634766,67.0,1845.531494140625,-0.0,408.5295715332031,1.0,283.1499938964844,286.7270812988281,289.7669677734375,289.9081726074219,293.1499938964844,293.1499938964844,283.1499938964844,18774.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2718968689441681,1.0,0.0,0.0,0.0372316353023052,0.4168944060802459,7.07266634147885e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,307.43182373046875,0.0,16.701152801513672,1895.4371337890625,0.0,0.0037088245153427,0.2346288114786148,1.0,0.0,3.0,1.0,0.0
11902020,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24908447265625,0.7086092233657837,0.1478206366300583,0.1346311420202255,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2564697265625,0.7995901703834534,0.2151424437761306,0.2052193433046341,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25592041015625,0.7905817031860352,0.2078244984149933,0.146651804447174,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2567138671875,0.8036522269248962,0.2180772125720977,0.2082772552967071,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2486267089844,0.7039000988006592,0.1449367702007293,0.6598770618438721,287.2581787109375,288.75,287.9798278808594,286.7597351074219,287.98162841796875,297.0665283203125,287.2889404296875,1.0,0.3268994092941284,1.0,1.0,0.0,1.0,-1.6258797645568848,1.6258776187896729,2.151825810869923e-06,1.2472586631774902,5.551115123125783e-17,5.551115123125783e-17,0.0,61.24737548828125,55.0,984.4390869140624,-0.0,414.6151428222656,1.0,283.1494140625,286.736328125,289.49859619140625,289.5788879394531,293.1499938964844,293.1499938964844,283.1499938964844,18075.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2219831347465515,1.0,0.0,0.0,1.600118412170559e-05,0.4631375074386596,3.03429834426841e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0627726837992668,0.0,17.8850154876709,1895.4371337890625,0.0,0.0,0.2333264946937561,1.0,0.0,3.0,1.0,0.0
11902080,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24908447265625,0.7086092233657837,0.1478206366300583,0.1346311420202255,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2564697265625,0.7995901703834534,0.2151424437761306,0.2052193433046341,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.25592041015625,0.7905817031860352,0.2078244984149933,0.146651804447174,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2567138671875,0.8036522269248962,0.2180772125720977,0.2082772552967071,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2486267089844,0.7039000988006592,0.1449367702007293,0.6598770618438721,287.2581787109375,288.75,287.9798278808594,286.7597351074219,287.98162841796875,297.0665283203125,287.2889404296875,1.0,0.3268994092941284,1.0,1.0,0.0,1.0,-1.6258797645568848,1.6258776187896729,2.151825810869923e-06,1.2472586631774902,5.551115123125783e-17,5.551115123125783e-17,0.0,61.24737548828125,55.0,984.4390869140624,-0.0,414.6151428222656,1.0,283.1494140625,286.736328125,289.49859619140625,289.5788879394531,293.1499938964844,293.1499938964844,283.1499938964844,18075.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2219831347465515,1.0,0.0,0.0,1.600118412170559e-05,0.4631375074386596,3.03429834426841e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0627726837992668,0.0,17.8850154876709,1895.4371337890625,0.0,0.0,0.2333264946937561,1.0,0.0,3.0,1.0,0.0
11902140,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5532531738281,0.7121414542198181,0.1476266235113144,0.1343410909175872,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5569763183594,0.804275393486023,0.2152909487485885,0.2052935510873794,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5566711425781,0.7941814661026001,0.2072371542453766,0.1461454033851623,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570678710937,0.8071063160896301,0.2173196822404861,0.2074231207370758,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5530090332031,0.7071085572242737,0.1445391476154327,0.6573899984359741,287.5578308105469,288.8500061035156,287.92608642578125,286.7265319824219,287.9280090332031,297.08111572265625,287.5732421875,1.0,0.3244273364543915,1.0,1.0,0.0,1.0,-1.621000051498413,1.6209979057312012,2.139610842277761e-06,1.2434402704238892,5.551115123125783e-17,5.551115123125783e-17,0.0,59.72819137573242,43.0,512.3356323242188,-0.0,407.7127685546875,1.0,283.1492614746094,286.7362976074219,289.2161560058594,289.2886047363281,293.1499938964844,293.1499938964844,283.1499938964844,17926.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1193844899535179,1.0,0.0,0.0,1.5920901205390692e-05,0.4850953817367553,3.019074519463455e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0947281718254089,0.0,18.65835952758789,1895.4371337890625,0.0,0.0,0.2339237332344055,1.0,0.0,3.0,1.0,0.0
