time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902200,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5532531738281,0.7121414542198181,0.1476266235113144,0.1343410909175872,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5569763183594,0.804275393486023,0.2152909487485885,0.2052935510873794,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5566711425781,0.7941814661026001,0.2072371542453766,0.1461454033851623,296.9887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570678710937,0.8071063160896301,0.2173196822404861,0.2074231207370758,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5530090332031,0.7071085572242737,0.1445391476154327,0.6573899984359741,287.5578308105469,288.8500061035156,287.92608642578125,286.7265319824219,287.9280090332031,297.08111572265625,287.5732421875,1.0,0.3244273364543915,1.0,1.0,0.0,1.0,-1.621000051498413,1.6209979057312012,2.139610842277761e-06,1.2434402704238892,5.551115123125783e-17,5.551115123125783e-17,0.0,59.72819137573242,43.0,512.3356323242188,-0.0,407.7127685546875,1.0,283.1492614746094,286.7362976074219,289.2161560058594,289.2886047363281,293.1499938964844,293.1499938964844,283.1499938964844,17926.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1193844899535179,1.0,0.0,0.0,1.5920901205390692e-05,0.4850953817367553,3.019074519463455e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0947281718254089,0.0,18.65835952758789,1895.4371337890625,0.0,0.0,0.2339237332344055,1.0,0.0,3.0,1.0,0.0
11902260,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6976928710937,0.7248125076293945,0.1472380459308624,0.1338910162448883,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993713378906,0.8197147846221924,0.2154303938150406,0.2052486091852188,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.69921875,0.8090277314186096,0.2064575999975204,0.145524650812149,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993713378906,0.8212214112281799,0.2164161652326584,0.2064556181430816,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6976013183594,0.7200531959533691,0.1441355496644973,0.654858410358429,287.69970703125,288.95001220703125,287.86865234375,286.6903686523437,287.8714599609375,297.09112548828125,287.7063293457031,1.0,0.3184786438941955,1.0,1.0,0.0392553098499774,1.0,-1.6154608726501465,1.6153087615966797,0.0001520580844953,1.2389795780181885,5.551115123125783e-17,5.551115123125783e-17,0.0,54.99370193481445,31.0,247.8427276611328,-0.0,391.6465759277344,1.0,283.1491394042969,286.7362365722656,288.9604187011719,289.0260925292969,293.1499938964844,293.1499938964844,283.1499938964844,17931.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5924908439046703e-05,0.4942958056926727,3.019834274135824e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0962789505720138,0.0,19.04928398132324,1895.4371337890625,0.0,0.0,0.234541580080986,1.0,0.0,3.0,1.0,0.0
11902320,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6976928710937,0.7248125076293945,0.1472380459308624,0.1338910162448883,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993713378906,0.8197147846221924,0.2154303938150406,0.2052486091852188,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.69921875,0.8090277314186096,0.2064575999975204,0.145524650812149,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6993713378906,0.8212214112281799,0.2164161652326584,0.2064556181430816,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6976013183594,0.7200531959533691,0.1441355496644973,0.654858410358429,287.69970703125,288.95001220703125,287.86865234375,286.6903686523437,287.8714599609375,297.09112548828125,287.7063293457031,1.0,0.3184786438941955,1.0,1.0,0.0392553098499774,1.0,-1.6154608726501465,1.6153087615966797,0.0001520580844953,1.2389795780181885,5.551115123125783e-17,5.551115123125783e-17,0.0,54.99370193481445,31.0,247.8427276611328,-0.0,391.6465759277344,1.0,283.1491394042969,286.7362365722656,288.9604187011719,289.0260925292969,293.1499938964844,293.1499938964844,283.1499938964844,17931.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5924908439046703e-05,0.4942958056926727,3.019834274135824e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0962789505720138,0.0,19.04928398132324,1895.4371337890625,0.0,0.0,0.234541580080986,1.0,0.0,3.0,1.0,0.0
11902380,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7554626464844,0.7452166080474854,0.1464589536190033,0.1330390274524688,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561340332031,0.8444560766220093,0.2155297994613647,0.2050968259572982,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560729980469,0.8321685194969177,0.2052651196718216,0.1445790976285934,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561340332031,0.8444311022758484,0.215124100446701,0.2050777226686477,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75543212890625,0.7404147386550903,0.1434778422117233,0.6510210633277893,287.7562866210937,289.04998779296875,287.8079833984375,286.6515197753906,287.8327331542969,297.0947570800781,287.7590637207031,1.0,0.3099656403064728,1.0,1.0,0.0785106196999549,1.0,-1.6068609952926636,1.6025750637054443,0.0042859981767833,1.2281301021575928,5.551115123125783e-17,5.551115123125783e-17,0.0,48.32625198364258,25.0,108.79800415039062,-0.0,368.7746887207031,1.0,283.1490173339844,286.7362060546875,288.7280578613281,288.7877502441406,293.1499938964844,293.1499938964844,283.1499938964844,17958.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5949157386785373e-05,0.4979490935802459,3.0244329176504214e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0963216349482536,0.0,19.231103897094727,1895.4371337890625,0.0,0.0,0.2349228858947754,1.0,0.0,3.0,1.0,0.0
11902440,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7554626464844,0.7452166080474854,0.1464589536190033,0.1330390274524688,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561340332031,0.8444560766220093,0.2155297994613647,0.2050968259572982,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7560729980469,0.8321685194969177,0.2052651196718216,0.1445790976285934,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7561340332031,0.8444311022758484,0.215124100446701,0.2050777226686477,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75543212890625,0.7404147386550903,0.1434778422117233,0.6510210633277893,287.7562866210937,289.04998779296875,287.8079833984375,286.6515197753906,287.8327331542969,297.0947570800781,287.7590637207031,1.0,0.3099656403064728,1.0,1.0,0.0785106196999549,1.0,-1.6068609952926636,1.6025750637054443,0.0042859981767833,1.2281301021575928,5.551115123125783e-17,5.551115123125783e-17,0.0,48.32625198364258,25.0,108.79800415039062,-0.0,368.7746887207031,1.0,283.1490173339844,286.7362060546875,288.7280578613281,288.7877502441406,293.1499938964844,293.1499938964844,283.1499938964844,17958.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5949157386785373e-05,0.4979490935802459,3.0244329176504214e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0963216349482536,0.0,19.231103897094727,1895.4371337890625,0.0,0.0,0.2349228858947754,1.0,0.0,3.0,1.0,0.0
11902500,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762451171875,0.7569586634635925,0.1459428071975708,0.1324947774410247,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.77716064453125,0.8588722944259644,0.2155636399984359,0.2050121873617172,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7770690917969,0.8450357913970947,0.2045326381921768,0.1440075039863586,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.77716064453125,0.8578342795372009,0.2143429666757583,0.2042584121227264,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77618408203125,0.7520345449447632,0.1430441737174987,0.6486517786979675,287.77734375,289.04998779296875,287.77655029296875,286.6311950683594,287.85968017578125,297.0947265625,287.7816162109375,1.0,0.3058165609836578,1.0,1.0,0.0981382727622985,1.0,-1.6015920639038086,1.5865954160690308,0.0149966264143586,1.213323712348938,5.551115123125783e-17,5.551115123125783e-17,0.0,45.13800430297852,25.0,88.02238464355469,-0.0,357.3074951171875,1.0,283.14892578125,286.7362060546875,288.61968994140625,288.6767272949219,293.1499938964844,293.1499938964844,283.1499938964844,17970.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.595929825271014e-05,0.4988035559654236,3.0263557502033245e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0961517915129661,0.0,19.27887535095215,1895.4371337890625,0.0,0.0,0.235038548707962,1.0,0.0,3.0,1.0,0.0
11902560,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8215026855469,0.7698619365692139,0.1453941911458969,0.1319042593240738,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.82403564453125,0.8747939467430115,0.2155913561582565,0.2049264162778854,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.82373046875,0.8591589331626892,0.20376518368721,0.14339679479599,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.823974609375,0.8725655674934387,0.2135220170021057,0.203383982181549,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.82135009765625,0.7648186683654785,0.1425710916519165,0.6460633873939514,287.82452392578125,289.1499938964844,287.7444763183594,286.6103210449219,288.0046691894531,297.0941772460937,287.83697509765625,1.0,0.3016491830348968,1.0,1.0,0.1225509196519851,1.0,-1.5958898067474363,1.5489089488983154,0.0469808429479599,1.1769883632659912,5.551115123125783e-17,5.551115123125783e-17,0.0,42.10789489746094,25.0,134.1432342529297,-0.0,346.08319091796875,1.0,283.1488647460937,286.7361755371094,288.51611328125,288.5706481933594,293.1499938964844,293.1499938964844,283.1499938964844,17979.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5967214494594373e-05,0.4993174970149994,3.027856828111131e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0962794050574302,0.0,19.30973052978516,1895.4371337890625,0.0,0.0,0.2351188361644745,1.0,0.0,3.0,1.0,0.0
11902620,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0997314453125,0.7922695875167847,0.1446150690317154,0.1309287846088409,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1059265136719,0.9025031924247742,0.2156713008880615,0.2048278599977493,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1051330566406,0.8838381171226501,0.2025764733552932,0.1423449367284774,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.105712890625,0.8979458808898926,0.2121817618608474,0.201832503080368,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.099365234375,0.7870364785194397,0.141812190413475,0.6415018439292908,288.10699462890625,289.25,287.6784973144531,286.567138671875,288.4557800292969,297.0968017578125,288.1317138671875,1.0,0.2954994440078735,1.0,1.0,0.1713761985301971,1.0,-1.585995316505432,1.453921675682068,0.1320736408233642,1.0844018459320068,5.551115123125783e-17,5.551115123125783e-17,0.0,37.73413848876953,25.0,343.8383178710937,-0.0,329.1307067871094,1.0,283.14874267578125,286.73614501953125,288.3221130371094,288.3720703125,293.1499938964844,293.1499938964844,283.1499938964844,17990.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5977282600943e-05,0.4997964799404144,3.0297661081368776e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0995340347290039,0.0,19.341611862182617,1895.4371337890625,0.0,0.0,0.2352094948291778,1.0,0.0,3.0,1.0,0.0
11902680,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0997314453125,0.7922695875167847,0.1446150690317154,0.1309287846088409,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1059265136719,0.9025031924247742,0.2156713008880615,0.2048278599977493,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1051330566406,0.8838381171226501,0.2025764733552932,0.1423449367284774,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.105712890625,0.8979458808898926,0.2121817618608474,0.201832503080368,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.099365234375,0.7870364785194397,0.141812190413475,0.6415018439292908,288.10699462890625,289.25,287.6784973144531,286.567138671875,288.4557800292969,297.0968017578125,288.1317138671875,1.0,0.2954994440078735,1.0,1.0,0.1713761985301971,1.0,-1.585995316505432,1.453921675682068,0.1320736408233642,1.0844018459320068,5.551115123125783e-17,5.551115123125783e-17,0.0,37.73413848876953,25.0,343.8383178710937,-0.0,329.1307067871094,1.0,283.14874267578125,286.73614501953125,288.3221130371094,288.3720703125,293.1499938964844,293.1499938964844,283.1499938964844,17990.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5977282600943e-05,0.4997964799404144,3.0297661081368776e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0995340347290039,0.0,19.341611862182617,1895.4371337890625,0.0,0.0,0.2352094948291778,1.0,0.0,3.0,1.0,0.0
11902740,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3680419921875,0.8140992522239685,0.1443048119544983,0.1304588317871093,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3730773925781,0.9315372109413148,0.2157979160547256,0.2048133611679077,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37237548828125,0.9085330963134766,0.2019091993570327,0.1417228132486343,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.37286376953125,0.9244177937507628,0.2113300263881683,0.2008188813924789,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36773681640625,0.8088296055793762,0.1414185613393783,0.6388167142868042,288.3739013671875,289.3500061035156,287.6105041503906,286.5222473144531,288.72705078125,297.1049194335937,288.3948974609375,1.0,0.2909469902515411,1.0,1.0,0.2202014774084091,1.0,-1.5802243947982788,1.3926715850830078,0.1875527799129486,1.0245877504348757,5.551115123125783e-17,5.551115123125783e-17,0.0,34.41256332397461,25.0,360.9815368652344,-0.0,317.2605285644531,1.0,283.1485900878906,286.73614501953125,288.1438903808594,288.1898193359375,293.1499938964844,293.1499938964844,283.1499938964844,17995.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982181139406748e-05,0.4999503195285797,3.0306949983481546e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1044088378548622,0.0,19.35377693176269,1895.4371337890625,0.0,0.0,0.235248401761055,1.0,0.0,3.0,1.0,0.0
11902800,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3680419921875,0.8140992522239685,0.1443048119544983,0.1304588317871093,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3730773925781,0.9315372109413148,0.2157979160547256,0.2048133611679077,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37237548828125,0.9085330963134766,0.2019091993570327,0.1417228132486343,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.37286376953125,0.9244177937507628,0.2113300263881683,0.2008188813924789,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.36773681640625,0.8088296055793762,0.1414185613393783,0.6388167142868042,288.3739013671875,289.3500061035156,287.6105041503906,286.5222473144531,288.72705078125,297.1049194335937,288.3948974609375,1.0,0.2909469902515411,1.0,1.0,0.2202014774084091,1.0,-1.5802243947982788,1.3926715850830078,0.1875527799129486,1.0245877504348757,5.551115123125783e-17,5.551115123125783e-17,0.0,34.41256332397461,25.0,360.9815368652344,-0.0,317.2605285644531,1.0,283.1485900878906,286.73614501953125,288.1438903808594,288.1898193359375,293.1499938964844,293.1499938964844,283.1499938964844,17995.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5982181139406748e-05,0.4999503195285797,3.0306949983481546e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1044088378548622,0.0,19.35377693176269,1895.4371337890625,0.0,0.0,0.235248401761055,1.0,0.0,3.0,1.0,0.0
11902860,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410827636719,0.8327341675758362,0.1441757380962371,0.1302122175693512,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6463928222656,0.9578745365142822,0.2159473299980163,0.2048542350530624,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6456298828125,0.9337148070335388,0.2014627754688263,0.1413027048110962,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461181640625,0.949734389781952,0.2106976807117462,0.200075626373291,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6407470703125,0.8274505138397217,0.1412179470062255,0.6372528672218323,288.6472473144531,289.45001220703125,287.5408630371094,286.4760131835937,289.0164489746094,297.1142883300781,288.669189453125,1.0,0.2875986099243164,1.0,1.0,0.2607730627059936,1.0,-1.5767017602920532,1.3320276737213137,0.2446741610765457,0.9649163484573364,5.551115123125783e-17,5.551115123125783e-17,0.0,31.92346954345703,25.0,379.2108459472656,-0.0,308.7841796875,1.0,283.1484680175781,286.7361145019531,287.9795227050781,288.0219421386719,293.1499938964844,293.1499938964844,283.1499938964844,17998.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984363926691003e-05,0.499993622303009,3.031109163578044e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1093833521008491,0.0,19.35813331604004,1895.4371337890625,0.0,0.0,0.2352641075849533,1.0,0.0,3.0,1.0,0.0
11902920,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6410827636719,0.8327341675758362,0.1441757380962371,0.1302122175693512,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6463928222656,0.9578745365142822,0.2159473299980163,0.2048542350530624,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6456298828125,0.9337148070335388,0.2014627754688263,0.1413027048110962,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6461181640625,0.949734389781952,0.2106976807117462,0.200075626373291,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6407470703125,0.8274505138397217,0.1412179470062255,0.6372528672218323,288.6472473144531,289.45001220703125,287.5408630371094,286.4760131835937,289.0164489746094,297.1142883300781,288.669189453125,1.0,0.2875986099243164,1.0,1.0,0.2607730627059936,1.0,-1.5767017602920532,1.3320276737213137,0.2446741610765457,0.9649163484573364,5.551115123125783e-17,5.551115123125783e-17,0.0,31.92346954345703,25.0,379.2108459472656,-0.0,308.7841796875,1.0,283.1484680175781,286.7361145019531,287.9795227050781,288.0219421386719,293.1499938964844,293.1499938964844,283.1499938964844,17998.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984363926691003e-05,0.499993622303009,3.031109163578044e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1093833521008491,0.0,19.35813331604004,1895.4371337890625,0.0,0.0,0.2352641075849533,1.0,0.0,3.0,1.0,0.0
11902980,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93963623046875,0.849970281124115,0.1442322731018066,0.1301471889019012,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9456787109375,0.9787589311599731,0.2161198407411575,0.2049385011196136,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9447937011719,0.956221878528595,0.2012434154748916,0.1410520821809768,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9453430175781,0.9706535935401917,0.2102835327386856,0.1995553821325302,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9392395019531,0.8442850708961487,0.1412035822868347,0.6366181969642639,288.9466247558594,289.54998779296875,287.4700012207031,286.42877197265625,289.3588256835937,297.12481689453125,288.9716186523437,1.0,0.2851628065109253,1.0,1.0,0.301344633102417,1.0,-1.5750361680984497,1.2650089263916016,0.3100272417068481,0.8985022306442261,5.551115123125783e-17,5.551115123125783e-17,0.0,30.03341484069824,43.0,417.0948181152344,-0.0,302.8231811523437,1.0,283.1483154296875,286.736083984375,287.8274230957031,287.86669921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985277059371583e-05,0.5000028610229492,3.0312818227740134e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.114688865840435,0.0,19.35957717895508,1895.4371337890625,0.0,0.0,0.2352700680494308,1.0,0.0,3.0,1.0,0.0
11903040,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.93963623046875,0.849970281124115,0.1442322731018066,0.1301471889019012,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9456787109375,0.9787589311599731,0.2161198407411575,0.2049385011196136,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9447937011719,0.956221878528595,0.2012434154748916,0.1410520821809768,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9453430175781,0.9706535935401917,0.2102835327386856,0.1995553821325302,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9392395019531,0.8442850708961487,0.1412035822868347,0.6366181969642639,288.9466247558594,289.54998779296875,287.4700012207031,286.42877197265625,289.3588256835937,297.12481689453125,288.9716186523437,1.0,0.2851628065109253,1.0,1.0,0.301344633102417,1.0,-1.5750361680984497,1.2650089263916016,0.3100272417068481,0.8985022306442261,5.551115123125783e-17,5.551115123125783e-17,0.0,30.03341484069824,43.0,417.0948181152344,-0.0,302.8231811523437,1.0,283.1483154296875,286.736083984375,287.8274230957031,287.86669921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985277059371583e-05,0.5000028610229492,3.0312818227740134e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.114688865840435,0.0,19.35957717895508,1895.4371337890625,0.0,0.0,0.2352700680494308,1.0,0.0,3.0,1.0,0.0
11903100,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1037902832031,0.8400118350982666,0.1443493366241455,0.1302627772092819,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102294921875,0.9672701358795166,0.2162168622016906,0.2050674110651016,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.1092529296875,0.9429543018341064,0.2012406587600708,0.1410536915063858,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.10986328125,0.9581231474876404,0.2101775705814361,0.1994621306657791,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1033935546875,0.8344398736953735,0.1412790715694427,0.6370193362236023,289.1112365722656,289.54998779296875,287.4342346191406,286.4048767089844,289.5480651855469,297.1307067871094,289.1377868652344,1.0,0.2868892252445221,1.0,1.0,0.321630448102951,1.0,-1.5756993293762207,1.2302175760269165,0.3454817533493042,0.8636941909790039,5.551115123125783e-17,5.551115123125783e-17,0.0,31.0744743347168,43.0,441.6272583007813,-0.0,305.8806457519531,1.0,283.14825439453125,286.736083984375,287.7555236816406,287.7933654785156,293.1499938964844,293.1499938964844,283.1499938964844,17999.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985497157089412e-05,0.500003457069397,3.031323564557653e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1175854280591011,0.0,19.35985565185547,1895.4371337890625,0.0,0.0,0.2352714091539383,1.0,0.0,3.0,1.0,0.0
11903160,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2648010253906,0.8207417726516724,0.1445204019546508,0.1304810792207718,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.27020263671875,0.9415271878242492,0.2163209617137909,0.2052546888589859,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2694091796875,0.9158523082733154,0.201305940747261,0.1411446630954742,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.9312342405319214,0.210136592388153,0.1994862407445907,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2644348144531,0.8151911497116089,0.1414072960615158,0.637917160987854,289.2710266113281,289.6499938964844,287.3983154296875,286.380859375,289.6450500488281,297.1370544433594,289.29180908203125,1.0,0.2900514602661133,1.0,1.0,0.3313820362091064,1.0,-1.5774011611938477,1.212815284729004,0.364585816860199,0.8460158109664917,5.551115123125783e-17,5.551115123125783e-17,0.0,33.440147399902344,61.0,422.3872680664063,-0.0,313.0186767578125,1.0,283.148193359375,286.736083984375,287.6861572265625,287.7226867675781,293.1499938964844,293.1499938964844,283.1499938964844,17999.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985631762305275e-05,0.5000031590461731,3.03134931435925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1205241233110427,0.0,19.36000061035156,1895.4371337890625,0.0,0.0,0.2352721840143203,1.0,0.0,3.0,1.0,0.0
11903220,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.47296142578125,0.7772678136825562,0.1447671204805374,0.1309721916913986,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4771423339844,0.886516809463501,0.2165022492408752,0.2056841105222702,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4765319824219,0.8652772903442383,0.201388418674469,0.1414067596197128,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4768981933594,0.8775938153266907,0.2100417613983154,0.1996701061725616,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4726867675781,0.7715717554092407,0.1416290551424026,0.6401680111885071,289.4778137207031,289.6499938964844,287.3351135253906,286.3385009765625,289.79327392578125,297.1468200683594,289.49493408203125,1.0,0.2984631359577179,1.0,1.0,0.3484911024570465,1.0,-1.5817433595657349,1.1847652196884155,0.3969780802726745,0.8172153234481812,5.551115123125783e-17,5.551115123125783e-17,0.0,40.02838897705078,61.0,352.2348327636719,-0.0,332.81011962890625,1.0,283.1480712890625,286.736083984375,287.5702209472656,287.60455322265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985753634595312e-05,0.5000021457672119,3.031372353655415e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1247389465570449,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352728247642517,1.0,0.0,3.0,1.0,0.0
11903280,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4998779296875,0.7711253762245178,0.1447903364896774,0.1310406476259231,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5039978027344,0.8793942332267761,0.2165267765522003,0.2057523876428604,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5033874511719,0.8585200309753418,0.2013903856277465,0.1414445489645004,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5037536621094,0.8705582618713379,0.2100198715925216,0.1996983587741851,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4996032714844,0.7655336260795593,0.1416542083024978,0.6405072808265686,289.5046691894531,289.75,287.32623291015625,286.33258056640625,289.8144226074219,297.14794921875,289.52154541015625,1.0,0.2998809814453125,1.0,1.0,0.3508852422237396,1.0,-1.582394003868103,1.180823802947998,0.4015702307224273,0.8131603598594666,5.551115123125783e-17,5.551115123125783e-17,0.0,41.173072814941406,79.0,344.9273376464844,-0.0,336.2095947265625,1.0,283.1480712890625,286.7360534667969,287.5545654296875,287.588623046875,293.1499938964844,293.1499938964844,283.1499938964844,17999.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598576272954233e-05,0.5000019669532776,3.0313742510092173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1252527087926864,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352728843688964,1.0,0.0,3.0,1.0,0.0
11903340,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7086486816406,0.7275086045265198,0.1448888480663299,0.1315754950046539,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7124328613281,0.8286717534065247,0.2167185097932815,0.2063674628734588,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7118530273437,0.8098669648170471,0.2013299912214279,0.1417449563741684,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7121887207031,0.8205276727676392,0.2097675204277038,0.1999228298664093,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7084045410156,0.7226948142051697,0.1417976319789886,0.6433196067810059,289.7130432128906,289.8500061035156,287.2541809082031,286.2843017578125,289.9891967773437,297.1557006835937,289.7286071777344,1.0,0.3130751252174377,1.0,1.0,0.3703884184360504,1.0,-1.5877809524536133,1.1485058069229126,0.4392751157283783,0.7798970937728882,5.551115123125783e-17,5.551115123125783e-17,0.0,52.17981719970703,67.0,301.8263244628906,-0.0,368.5957336425781,1.0,283.1479187011719,286.7360534667969,287.4315185546875,287.46337890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598580820427742e-05,0.5000010132789612,3.0313826535760535e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.129040315747261,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
11903400,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7086486816406,0.7275086045265198,0.1448888480663299,0.1315754950046539,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7124328613281,0.8286717534065247,0.2167185097932815,0.2063674628734588,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7118530273437,0.8098669648170471,0.2013299912214279,0.1417449563741684,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7121887207031,0.8205276727676392,0.2097675204277038,0.1999228298664093,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7084045410156,0.7226948142051697,0.1417976319789886,0.6433196067810059,289.7130432128906,289.8500061035156,287.2541809082031,286.2843017578125,289.9891967773437,297.1557006835937,289.7286071777344,1.0,0.3130751252174377,1.0,1.0,0.3703884184360504,1.0,-1.5877809524536133,1.1485058069229126,0.4392751157283783,0.7798970937728882,5.551115123125783e-17,5.551115123125783e-17,0.0,52.17981719970703,67.0,301.8263244628906,-0.0,368.5957336425781,1.0,283.1479187011719,286.7360534667969,287.4315185546875,287.46337890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598580820427742e-05,0.5000010132789612,3.0313826535760535e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.129040315747261,0.0,19.360111236572266,1895.4371337890625,0.0,0.0,0.235273078083992,1.0,0.0,3.0,1.0,0.0
11903460,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.84979248046875,0.7133868336677551,0.1448011398315429,0.1317282915115356,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8514404296875,0.8128436207771301,0.2168907523155212,0.206722691655159,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8511657714844,0.7926643490791321,0.2010967433452606,0.1417618244886398,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.851318359375,0.8036109805107117,0.2093443274497985,0.1997650563716888,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.84967041015625,0.7083369493484497,0.1417969167232513,0.6444136500358582,289.8516845703125,289.95001220703125,287.1824951171875,286.2363586425781,290.002197265625,297.1604919433594,289.858154296875,1.0,0.317691296339035,1.0,1.0,0.3747721314430237,1.0,-1.589538335800171,1.1406482458114624,0.4488901197910309,0.7717944979667664,5.551115123125783e-17,5.551115123125783e-17,0.0,56.9365119934082,55.0,194.2606811523437,-0.0,382.36572265625,1.0,283.1477966308594,286.7360534667969,287.3161926269531,287.3460693359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000004768371582,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1317639052867889,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903520,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.84979248046875,0.7133868336677551,0.1448011398315429,0.1317282915115356,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8514404296875,0.8128436207771301,0.2168907523155212,0.206722691655159,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8511657714844,0.7926643490791321,0.2010967433452606,0.1417618244886398,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.851318359375,0.8036109805107117,0.2093443274497985,0.1997650563716888,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.84967041015625,0.7083369493484497,0.1417969167232513,0.6444136500358582,289.8516845703125,289.95001220703125,287.1824951171875,286.2363586425781,290.002197265625,297.1604919433594,289.858154296875,1.0,0.317691296339035,1.0,1.0,0.3747721314430237,1.0,-1.589538335800171,1.1406482458114624,0.4488901197910309,0.7717944979667664,5.551115123125783e-17,5.551115123125783e-17,0.0,56.9365119934082,55.0,194.2606811523437,-0.0,382.36572265625,1.0,283.1477966308594,286.7360534667969,287.3161926269531,287.3460693359375,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985820937203243e-05,0.5000004768371582,3.031385364081485e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1317639052867889,0.0,19.360105514526367,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903580,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9154052734375,0.7135617733001709,0.1443738043308258,0.1314147114753723,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9163513183594,0.8138216137886047,0.2170238345861435,0.2068484872579574,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91619873046875,0.7928366661071777,0.2005079388618469,0.1414091140031814,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9162902832031,0.8035755753517151,0.2085760831832885,0.1991162598133087,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91534423828125,0.7087433338165283,0.1415196508169174,0.643458366394043,289.91650390625,290.04998779296875,287.11163330078125,286.1891174316406,290.00152587890625,297.1605224609375,289.920166015625,1.0,0.3167395293712616,1.0,1.0,0.3791558444499969,1.0,-1.586966037750244,1.130887746810913,0.4560783207416534,0.7626600861549377,5.551115123125783e-17,5.551115123125783e-17,0.0,56.6379280090332,43.0,110.6854248046875,-0.0,380.1919860839844,1.0,283.14764404296875,286.7360534667969,287.2077941894531,287.23590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1329098492860794,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11903640,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9154052734375,0.7135617733001709,0.1443738043308258,0.1314147114753723,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9163513183594,0.8138216137886047,0.2170238345861435,0.2068484872579574,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91619873046875,0.7928366661071777,0.2005079388618469,0.1414091140031814,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9162902832031,0.8035755753517151,0.2085760831832885,0.1991162598133087,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91534423828125,0.7087433338165283,0.1415196508169174,0.643458366394043,289.91650390625,290.04998779296875,287.11163330078125,286.1891174316406,290.00152587890625,297.1605224609375,289.920166015625,1.0,0.3167395293712616,1.0,1.0,0.3791558444499969,1.0,-1.586966037750244,1.130887746810913,0.4560783207416534,0.7626600861549377,5.551115123125783e-17,5.551115123125783e-17,0.0,56.6379280090332,43.0,110.6854248046875,-0.0,380.1919860839844,1.0,283.14764404296875,286.7360534667969,287.2077941894531,287.23590087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1329098492860794,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11903700,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9364929199219,0.7172536253929138,0.1440440118312835,0.1310993134975433,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.93719482421875,0.8185538053512573,0.2170756161212921,0.206846073269844,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.93707275390625,0.797229528427124,0.2000892013311386,0.1411040723323822,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9371337890625,0.8078909516334534,0.2080683559179306,0.1986193358898162,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9364318847656,0.7127112746238708,0.1412757784128189,0.6422568559646606,289.9372863769531,290.04998779296875,287.0766296386719,286.16583251953125,290.00067138671875,297.1590576171875,289.94000244140625,1.0,0.3146670460700989,1.0,1.0,0.3813477158546448,1.0,-1.5841801166534424,1.1250540018081665,0.4591261148452759,0.7574421167373657,5.551115123125783e-17,5.551115123125783e-17,0.0,55.16403579711914,43.0,82.89173126220703,-0.0,374.7489318847656,1.0,283.1475830078125,286.7360534667969,287.156005859375,287.18328857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001192092896,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1331420987844467,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11903760,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.95086669921875,0.7229377031326294,0.1436476409435272,0.1306960433721542,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9512634277344,0.8257173895835876,0.2171183228492736,0.2068086117506027,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9512023925781,0.8042008280754089,0.1995982080698013,0.1407268047332763,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.95123291015625,0.8145374655723572,0.2074876576662063,0.1980243325233459,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9508361816406,0.71865314245224,0.1409671902656555,0.6406322121620178,289.9513244628906,290.1499938964844,287.0419921875,286.14288330078125,289.99005126953125,297.15679931640625,289.9526672363281,1.0,0.3117448687553406,1.0,1.0,0.3825960755348205,1.0,-1.5805341005325315,1.1203014850616455,0.4602325856685638,0.7534739375114441,5.551115123125783e-17,5.551115123125783e-17,0.0,53.008785247802734,31.0,57.49987030029297,-0.0,367.0479736328125,1.0,283.14752197265625,286.7360534667969,287.1057434082031,287.1322021484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1332225650548935,0.0,19.36009407043457,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903820,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9579772949219,0.740597665309906,0.1426610052585601,0.1296555548906326,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9579467773437,0.848105788230896,0.2171763926744461,0.20664744079113,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9579467773437,0.8250114321708679,0.1984045803546905,0.1397782266139984,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9579467773437,0.8348079323768616,0.2061125338077545,0.1965696364641189,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9579772949219,0.7365083694458008,0.1401582658290863,0.6362295746803284,289.9579467773437,290.25,286.9739990234375,286.0979919433594,289.9654235839844,297.1502990722656,289.957763671875,1.0,0.3038087785243988,1.0,1.0,0.3850927650928497,1.0,-1.5709221363067627,1.1095590591430664,0.4613630771636963,0.744766116142273,5.551115123125783e-17,5.551115123125783e-17,0.0,47.12228775024414,25.0,17.932077407836914,-0.0,346.36407470703125,1.0,283.1473693847656,286.7360534667969,287.0094299316406,287.034423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1329746544361114,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903880,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9579772949219,0.740597665309906,0.1426610052585601,0.1296555548906326,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9579467773437,0.848105788230896,0.2171763926744461,0.20664744079113,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9579467773437,0.8250114321708679,0.1984045803546905,0.1397782266139984,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9579467773437,0.8348079323768616,0.2061125338077545,0.1965696364641189,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9579772949219,0.7365083694458008,0.1401582658290863,0.6362295746803284,289.9579467773437,290.25,286.9739990234375,286.0979919433594,289.9654235839844,297.1502990722656,289.957763671875,1.0,0.3038087785243988,1.0,1.0,0.3850927650928497,1.0,-1.5709221363067627,1.1095590591430664,0.4613630771636963,0.744766116142273,5.551115123125783e-17,5.551115123125783e-17,0.0,47.12228775024414,25.0,17.932077407836914,-0.0,346.36407470703125,1.0,283.1473693847656,286.7360534667969,287.0094299316406,287.034423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1329746544361114,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11903940,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9513244628906,0.7624654173851013,0.141445979475975,0.1284084469079971,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9511108398437,0.8763866424560547,0.2172005474567413,0.2064608335494995,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9511413574219,0.8492357134819031,0.1969615668058395,0.1386537700891494,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9511413574219,0.8596238493919373,0.2044836282730102,0.1948731392621994,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.95135498046875,0.7582760453224182,0.1391156911849975,0.630781888961792,289.9510803222656,290.3500061035156,286.90802001953125,286.05487060546875,289.9410400390625,297.1416931152344,289.9501342773437,1.0,0.2958364486694336,1.0,1.0,0.3875894844532013,1.0,-1.5592747926712036,1.097560167312622,0.4617146849632263,0.7351986169815063,5.551115123125783e-17,5.551115123125783e-17,0.0,41.38228225708008,25.0,-4.547391891479492,-0.0,325.3238525390625,1.0,283.1472473144531,286.7360534667969,286.9184265136719,286.9420471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1324105560779571,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904000,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9513244628906,0.7624654173851013,0.141445979475975,0.1284084469079971,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9511108398437,0.8763866424560547,0.2172005474567413,0.2064608335494995,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9511413574219,0.8492357134819031,0.1969615668058395,0.1386537700891494,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9511413574219,0.8596238493919373,0.2044836282730102,0.1948731392621994,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.95135498046875,0.7582760453224182,0.1391156911849975,0.630781888961792,289.9510803222656,290.3500061035156,286.90802001953125,286.05487060546875,289.9410400390625,297.1416931152344,289.9501342773437,1.0,0.2958364486694336,1.0,1.0,0.3875894844532013,1.0,-1.5592747926712036,1.097560167312622,0.4617146849632263,0.7351986169815063,5.551115123125783e-17,5.551115123125783e-17,0.0,41.38228225708008,25.0,-4.547391891479492,-0.0,325.3238525390625,1.0,283.1472473144531,286.7360534667969,286.9184265136719,286.9420471191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1324105560779571,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
