time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904060,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9764404296875,0.7804058790206909,0.1400835961103439,0.1270677894353866,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9776306152344,0.9003741145133972,0.2171990573406219,0.2063200026750564,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9773864746094,0.8692450523376465,0.1953595578670501,0.1374461054801941,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9774780273437,0.8801083564758301,0.2026852518320083,0.1930568665266037,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97637939453125,0.776228129863739,0.1379004120826721,0.6247931718826294,289.9777526855469,290.45001220703125,286.8445129394531,286.0137634277344,290.0374450683594,297.1322326660156,289.98248291015625,1.0,0.2898217141628265,1.0,1.0,0.4008280634880066,1.0,-1.5466759204864502,1.0663601160049438,0.4803158938884735,0.7066537141799927,5.551115123125783e-17,5.551115123125783e-17,0.0,37.47759628295898,25.0,43.71622848510742,-0.0,308.9476928710937,1.0,283.1471252441406,286.7360534667969,286.8323669433594,286.854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1321653872728347,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904120,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9764404296875,0.7804058790206909,0.1400835961103439,0.1270677894353866,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9776306152344,0.9003741145133972,0.2171990573406219,0.2063200026750564,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9773864746094,0.8692450523376465,0.1953595578670501,0.1374461054801941,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9774780273437,0.8801083564758301,0.2026852518320083,0.1930568665266037,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.97637939453125,0.776228129863739,0.1379004120826721,0.6247931718826294,289.9777526855469,290.45001220703125,286.8445129394531,286.0137634277344,290.0374450683594,297.1322326660156,289.98248291015625,1.0,0.2898217141628265,1.0,1.0,0.4008280634880066,1.0,-1.5466759204864502,1.0663601160049438,0.4803158938884735,0.7066537141799927,5.551115123125783e-17,5.551115123125783e-17,0.0,37.47759628295898,25.0,43.71622848510742,-0.0,308.9476928710937,1.0,283.1471252441406,286.7360534667969,286.8323669433594,286.854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1321653872728347,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904180,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.046630859375,0.7941469550132751,0.1387609839439392,0.1257756054401397,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0483093261719,0.9206605553627014,0.2171927690505981,0.2062185853719711,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0479431152344,0.8848934769630432,0.1938037723302841,0.1362779885530471,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0480651855469,0.8958860635757446,0.2009101957082748,0.1912738382816314,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0465393066406,0.7900101542472839,0.1366631686687469,0.6187869906425476,290.0484619140625,290.54998779296875,286.7838134765625,285.97509765625,290.1455078125,297.1242370605469,290.0548400878906,1.0,0.2850803434848785,1.0,1.0,0.4140666127204895,1.0,-1.5342488288879397,1.0351731777191162,0.4990756511688232,0.678069531917572,5.551115123125783e-17,5.551115123125783e-17,0.0,34.79566955566406,25.0,88.23081970214844,-0.0,296.0963439941406,1.0,283.14697265625,286.7360534667969,286.7510070800781,286.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1328627467155456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904240,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.046630859375,0.7941469550132751,0.1387609839439392,0.1257756054401397,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0483093261719,0.9206605553627014,0.2171927690505981,0.2062185853719711,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0479431152344,0.8848934769630432,0.1938037723302841,0.1362779885530471,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0480651855469,0.8958860635757446,0.2009101957082748,0.1912738382816314,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0465393066406,0.7900101542472839,0.1366631686687469,0.6187869906425476,290.0484619140625,290.54998779296875,286.7838134765625,285.97509765625,290.1455078125,297.1242370605469,290.0548400878906,1.0,0.2850803434848785,1.0,1.0,0.4140666127204895,1.0,-1.5342488288879397,1.0351731777191162,0.4990756511688232,0.678069531917572,5.551115123125783e-17,5.551115123125783e-17,0.0,34.79566955566406,25.0,88.23081970214844,-0.0,296.0963439941406,1.0,283.14697265625,286.7360534667969,286.7510070800781,286.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1328627467155456,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904300,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0883178710937,0.7996736168861389,0.1381211429834365,0.1251605749130249,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0901794433594,0.9296317100524902,0.2171893715858459,0.2061793506145477,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0897827148437,0.8912858963012695,0.1930514872074127,0.1357207298278808,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.08990478515625,0.9022487998008728,0.2000418454408645,0.1904117465019226,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0882263183594,0.7955513596534729,0.1360503882169723,0.6158563494682312,290.09033203125,290.54998779296875,286.75469970703125,285.956787109375,290.2005920410156,297.120849609375,290.0973205566406,1.0,0.2830739319324493,1.0,1.0,0.4206858873367309,1.0,-1.5282409191131592,1.0199345350265503,0.5083063244819641,0.6640854477882385,5.551115123125783e-17,5.551115123125783e-17,0.0,33.76148986816406,25.0,103.67208099365234,-0.0,290.6359558105469,1.0,283.1469116210937,286.7360534667969,286.7120056152344,286.7325744628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1334265172481537,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904360,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361999511719,0.8043572902679443,0.1374951153993606,0.1245633140206337,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1386108398437,0.9374760985374452,0.2171860933303833,0.2061462700366974,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1380615234375,0.8967621922492981,0.1923162192106247,0.135179340839386,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.13824462890625,0.9078035354614258,0.1991870403289795,0.1895677298307418,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361083984375,0.8002462387084961,0.1354443877935409,0.6129790544509888,290.1387634277344,290.6499938964844,286.7264099121094,285.939208984375,290.2807922363281,297.1177673339844,290.14801025390625,1.0,0.2812601625919342,1.0,1.0,0.4297447800636291,1.0,-1.5223665237426758,1.0010432004928589,0.5213233232498169,0.6464281678199768,5.551115123125783e-17,5.551115123125783e-17,0.0,32.88615417480469,25.0,126.48576354980467,-0.0,285.6837158203125,1.0,283.1468505859375,286.7360534667969,286.6741027832031,286.6940612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1341165155172348,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904420,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.8116260170936584,0.136331170797348,0.1234459057450294,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2679138183594,0.950185239315033,0.2171856760978698,0.2060973793268203,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2672119140625,0.9056008458137512,0.190948486328125,0.1341654956340789,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26739501953125,0.9171722531318665,0.1975661069154739,0.1879607886075973,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8076314926147461,0.1342920660972595,0.6074920892715454,290.2680969238281,290.75,286.67266845703125,285.9064025878906,290.44903564453125,297.1131896972656,290.2793884277344,1.0,0.278112381696701,1.0,1.0,0.4478625953197479,1.0,-1.5112321376800537,0.9640370011329652,0.5471950769424438,0.6117516160011292,5.551115123125783e-17,5.551115123125783e-17,0.0,31.48939323425293,25.0,171.26730346679688,-0.0,277.069580078125,1.0,283.1466979980469,286.736083984375,286.6014404296875,286.62030029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1360618770122528,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904480,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26483154296875,0.8116260170936584,0.136331170797348,0.1234459057450294,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2679138183594,0.950185239315033,0.2171856760978698,0.2060973793268203,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2672119140625,0.9056008458137512,0.190948486328125,0.1341654956340789,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26739501953125,0.9171722531318665,0.1975661069154739,0.1879607886075973,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8076314926147461,0.1342920660972595,0.6074920892715454,290.2680969238281,290.75,286.67266845703125,285.9064025878906,290.44903564453125,297.1131896972656,290.2793884277344,1.0,0.278112381696701,1.0,1.0,0.4478625953197479,1.0,-1.5112321376800537,0.9640370011329652,0.5471950769424438,0.6117516160011292,5.551115123125783e-17,5.551115123125783e-17,0.0,31.48939323425293,25.0,171.26730346679688,-0.0,277.069580078125,1.0,283.1466979980469,286.736083984375,286.6014404296875,286.62030029296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1360618770122528,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093017578125,0.8168668746948242,0.1352826505899429,0.12244763225317,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127197265625,0.9598087072372437,0.2171947658061981,0.2060697525739669,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4118957519531,0.9127386808395386,0.1897177547216415,0.1332589983940124,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.412109375,0.9244036078453064,0.1960663050413131,0.1864830553531646,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4091491699219,0.8129267692565918,0.1332304924726486,0.6024680137634277,290.4128723144531,290.8500061035156,286.6229858398437,285.8771057128906,290.6157531738281,297.11041259765625,290.42510986328125,1.0,0.2754768431186676,1.0,1.0,0.4659803807735443,1.0,-1.5011061429977417,0.929055631160736,0.5720505714416504,0.5788811445236206,5.551115123125783e-17,5.551115123125783e-17,0.0,30.425649642944336,25.0,196.97671508789065,-0.0,269.8651428222656,1.0,283.1465759277344,286.736083984375,286.532958984375,286.5507507324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1384651660919189,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093017578125,0.8168668746948242,0.1352826505899429,0.12244763225317,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4127197265625,0.9598087072372437,0.2171947658061981,0.2060697525739669,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4118957519531,0.9127386808395386,0.1897177547216415,0.1332589983940124,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.412109375,0.9244036078453064,0.1960663050413131,0.1864830553531646,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4091491699219,0.8129267692565918,0.1332304924726486,0.6024680137634277,290.4128723144531,290.8500061035156,286.6229858398437,285.8771057128906,290.6157531738281,297.11041259765625,290.42510986328125,1.0,0.2754768431186676,1.0,1.0,0.4659803807735443,1.0,-1.5011061429977417,0.929055631160736,0.5720505714416504,0.5788811445236206,5.551115123125783e-17,5.551115123125783e-17,0.0,30.425649642944336,25.0,196.97671508789065,-0.0,269.8651428222656,1.0,283.1465759277344,286.736083984375,286.532958984375,286.5507507324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1384651660919189,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904660,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55743408203125,0.8205652236938477,0.1343130320310592,0.1215386316180229,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56085205078125,0.9669602513313292,0.2172107249498367,0.2060585170984268,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5600280761719,0.9181816577911376,0.1885865479707718,0.1324365586042404,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56024169921875,0.9296041131019592,0.1946547478437423,0.1851073652505874,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.55731201171875,0.8165980577468872,0.1322406828403473,0.5978388786315918,290.5609741210937,290.95001220703125,286.5777893066406,285.85162353515625,290.7668151855469,297.10888671875,290.5730285644531,1.0,0.2732372581958771,1.0,1.0,0.482843667268753,1.0,-1.491804838180542,0.8979460000991821,0.5938587784767151,0.5496990084648132,5.551115123125783e-17,5.551115123125783e-17,0.0,29.60939598083496,25.0,203.93914794921875,-0.0,263.7368469238281,1.0,283.1464233398437,286.736083984375,286.46856689453125,286.4852600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14103464782238,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904720,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.55743408203125,0.8205652236938477,0.1343130320310592,0.1215386316180229,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56085205078125,0.9669602513313292,0.2172107249498367,0.2060585170984268,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5600280761719,0.9181816577911376,0.1885865479707718,0.1324365586042404,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56024169921875,0.9296041131019592,0.1946547478437423,0.1851073652505874,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.55731201171875,0.8165980577468872,0.1322406828403473,0.5978388786315918,290.5609741210937,290.95001220703125,286.5777893066406,285.85162353515625,290.7668151855469,297.10888671875,290.5730285644531,1.0,0.2732372581958771,1.0,1.0,0.482843667268753,1.0,-1.491804838180542,0.8979460000991821,0.5938587784767151,0.5496990084648132,5.551115123125783e-17,5.551115123125783e-17,0.0,29.60939598083496,25.0,203.93914794921875,-0.0,263.7368469238281,1.0,283.1464233398437,286.736083984375,286.46856689453125,286.4852600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14103464782238,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904780,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70343017578125,0.822826087474823,0.1333756893873214,0.1206750571727752,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7068786621094,0.972004234790802,0.2172289192676544,0.2060579061508178,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7060241699219,0.9217647314071656,0.1875052750110626,0.1316622495651245,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7062072753906,0.9327887892723083,0.1932853609323501,0.1837889105081558,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7032775878906,0.8188111782073975,0.131288006901741,0.5934494733810425,290.7069702148437,291.04998779296875,286.5375061035156,285.8303527832031,290.9130554199219,297.1078796386719,290.7189636230469,1.0,0.2712961137294769,1.0,1.0,0.4997069835662842,1.0,-1.4829851388931274,0.8686853051185608,0.6142998933792114,0.5222569704055786,5.551115123125783e-17,5.551115123125783e-17,0.0,28.99319267272949,25.0,204.1825256347656,-0.0,258.3901062011719,1.0,283.14630126953125,286.736083984375,286.40826416015625,286.42388916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1435811966657638,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904840,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70343017578125,0.822826087474823,0.1333756893873214,0.1206750571727752,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7068786621094,0.972004234790802,0.2172289192676544,0.2060579061508178,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7060241699219,0.9217647314071656,0.1875052750110626,0.1316622495651245,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7062072753906,0.9327887892723083,0.1932853609323501,0.1837889105081558,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7032775878906,0.8188111782073975,0.131288006901741,0.5934494733810425,290.7069702148437,291.04998779296875,286.5375061035156,285.8303527832031,290.9130554199219,297.1078796386719,290.7189636230469,1.0,0.2712961137294769,1.0,1.0,0.4997069835662842,1.0,-1.4829851388931274,0.8686853051185608,0.6142998933792114,0.5222569704055786,5.551115123125783e-17,5.551115123125783e-17,0.0,28.99319267272949,25.0,204.1825256347656,-0.0,258.3901062011719,1.0,283.14630126953125,286.736083984375,286.40826416015625,286.42388916015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1435811966657638,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904900,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77569580078125,0.8234561085700989,0.1329113095998764,0.1202512383460998,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7791442871094,0.9738530516624452,0.2172379791736602,0.2060601562261581,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7782592773437,0.9228785037994384,0.1869748383760452,0.131285548210144,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7784729003906,0.9336742758750916,0.1926081329584121,0.1831412315368652,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7755432128906,0.8194172382354736,0.130818173289299,0.5913045406341553,290.7792358398437,291.04998779296875,286.5193176269531,285.8213806152344,290.9843139648437,297.10748291015625,290.7911376953125,1.0,0.2704128324985504,1.0,1.0,0.5081385970115662,1.0,-1.478674292564392,0.8547066450119019,0.6239676475524902,0.5091630220413208,5.551115123125783e-17,5.551115123125783e-17,0.0,28.747556686401367,25.0,203.085693359375,-0.0,255.9382476806641,1.0,283.146240234375,286.7361145019531,286.3796081542969,286.39471435546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.144837737083435,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11904960,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8443298339844,0.8237941861152649,0.1324448436498642,0.1198291182518005,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8473815917969,0.9753323793411256,0.2172464281320572,0.2060634195804596,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8466186523437,0.9235932230949402,0.1864456981420517,0.1309127360582351,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8467712402344,0.934149205684662,0.1919306516647339,0.1824971437454223,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8442077636719,0.8197327852249146,0.1303481757640838,0.5891749262809753,290.8474426269531,291.1499938964844,286.50250244140625,285.8135986328125,291.0289306640625,297.1070861816406,290.8574523925781,1.0,0.2695766985416412,1.0,1.0,0.5134602189064026,1.0,-1.4743940830230713,0.8449699878692627,0.6294240355491638,0.5002933740615845,5.551115123125783e-17,5.551115123125783e-17,0.0,28.536535263061523,25.0,190.6414031982422,-0.0,253.6029510498047,1.0,283.14617919921875,286.7361145019531,286.3520202636719,286.3665771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460464745759964,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11905020,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.95318603515625,0.8232975006103516,0.1314447522163391,0.1189486607909202,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9556884765625,0.9769781827926636,0.2172546088695526,0.206068754196167,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9550476074219,0.9234294295310974,0.1853244453668594,0.1301434189081192,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551696777344,0.9334875345230104,0.1905138492584228,0.1811760812997818,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9530944824219,0.8192149996757507,0.1293605864048004,0.5848017334938049,290.9557189941406,291.1499938964844,286.47320556640625,285.8017578125,291.1094055175781,297.1055908203125,290.964111328125,1.0,0.2680082321166992,1.0,1.0,0.5241033434867859,1.0,-1.4655842781066897,0.8264245986938477,0.6391596794128418,0.4835272133350372,5.551115123125783e-17,5.551115123125783e-17,0.0,28.22851181030273,25.0,158.5010223388672,-0.0,249.15167236328125,1.0,283.1460266113281,286.7361145019531,286.2998962402344,286.3133850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14804108440876,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11905080,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.95318603515625,0.8232975006103516,0.1314447522163391,0.1189486607909202,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9556884765625,0.9769781827926636,0.2172546088695526,0.206068754196167,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9550476074219,0.9234294295310974,0.1853244453668594,0.1301434189081192,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9551696777344,0.9334875345230104,0.1905138492584228,0.1811760812997818,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9530944824219,0.8192149996757507,0.1293605864048004,0.5848017334938049,290.9557189941406,291.1499938964844,286.47320556640625,285.8017578125,291.1094055175781,297.1055908203125,290.964111328125,1.0,0.2680082321166992,1.0,1.0,0.5241033434867859,1.0,-1.4655842781066897,0.8264245986938477,0.6391596794128418,0.4835272133350372,5.551115123125783e-17,5.551115123125783e-17,0.0,28.22851181030273,25.0,158.5010223388672,-0.0,249.15167236328125,1.0,283.1460266113281,286.7361145019531,286.2998962402344,286.3133850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.14804108440876,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11905140,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.8211091756820679,0.0,0.1179769858717918,297.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.9768773317337036,0.0,0.2060666978359222,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.9209988713264464,0.0,0.1293051689863205,297.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.9305325746536256,0.0,0.1797629445791244,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.8170371651649475,0.0,0.5800750255584717,291.0516052246094,294.1499938964844,286.45001220703125,285.7951965332031,291.18914794921875,297.1029357910156,291.059326171875,0.0,0.0,1.0,1.0,0.534746527671814,1.0,-1.4560385942459106,0.8081924319267273,0.6478461027145386,0.4672112166881561,0.0,0.0,0.0,28.064876556396484,60.0,138.65122985839844,-0.0,244.80636596679688,0.0,283.1459045410156,286.73614501953125,286.25201416015625,286.2643737792969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,297.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.8211091756820679,0.0,0.1179769858717918,297.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.9768773317337036,0.0,0.2060666978359222,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.9209988713264464,0.0,0.1293051689863205,297.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.9305325746536256,0.0,0.1797629445791244,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.8170371651649475,0.0,0.5800750255584717,291.0516052246094,294.1499938964844,286.45001220703125,285.7951965332031,291.18914794921875,297.1029357910156,291.059326171875,0.0,0.0,1.0,1.0,0.534746527671814,1.0,-1.4560385942459106,0.8081924319267273,0.6478461027145386,0.4672112166881561,0.0,0.0,0.0,28.064876556396484,60.0,138.65122985839844,-0.0,244.80636596679688,0.0,283.1459045410156,286.73614501953125,286.25201416015625,286.2643737792969,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0005240600439719,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0008518346003256,297.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0005449482705444,297.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0007548865396529,297.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.002584044355899,291.1101989746094,294.1499938964844,286.4302978515625,285.7915344238281,290.3374938964844,294.5936584472656,291.01788330078125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7208479046821594,1.0,-0.0063134049996733,0.009821081534028,-0.0035076767671853,-0.0185995586216449,0.0,0.0,0.0,-0.0344969034194946,60.0,-12.51025104522705,-0.0,-2.716642484301701e-06,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.033756515385465e-28,-2.2074142354091523e-27,-8.116085076608363e-31,5.549358687813088e-18,5.545419240145805e-18,3.9392958020932084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,297.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0005240600439719,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0008518346003256,297.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0005449482705444,297.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0007548865396529,297.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954895019531,0.0,0.0,0.002584044355899,291.1101989746094,294.1499938964844,286.4302978515625,285.7915344238281,290.3374938964844,294.5936584472656,291.01788330078125,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7208479046821594,1.0,-0.0063134049996733,0.009821081534028,-0.0035076767671853,-0.0185995586216449,0.0,0.0,0.0,-0.0344969034194946,60.0,-12.51025104522705,-0.0,-2.716642484301701e-06,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.033756515385465e-28,-2.2074142354091523e-27,-8.116085076608363e-31,5.549358687813088e-18,5.545419240145805e-18,3.9392958020932084e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0001095259940484,297.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.0001235937379533,297.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,8.896739745978266e-05,297.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.0001209244146593,297.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,0.0005461759283207,291.1104431152344,294.1499938964844,286.420654296875,285.7898254394531,290.250732421875,292.95916748046875,291.0070495605469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8138986229896545,1.0,-0.0011871333699673,0.0044840448535978,-0.0032969112507998,-0.022750424221158,0.0,0.0,0.0,-0.0093247173354029,60.0,-10.45716667175293,-0.0,-9.60846762154688e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.86105069279048e-39,-4.043620479818836e-39,-9.168429605369056e-40,-2.074668981126581e-20,-1.6614859643665222e-20,-4.131830975394162e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,9.8108037491329e-05,297.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0001035182795021,297.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,7.640043622814119e-05,297.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0001034517190419,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,0.0004900465137325,291.11053466796875,294.1499938964844,286.4111328125,285.78814697265625,290.2138671875,291.5953063964844,291.0039978027344,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9069492816925048,1.0,-0.0010459265904501,0.0011396640911698,-9.373752982355654e-05,-0.0262070037424564,0.0,0.0,0.0,-0.0097944540902972,60.0,-6.020687580108643,-0.0,-7.458578465957545e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0125136599698012e-20,5.187807806674797e-21,4.9373283891264324e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.786227747099474e-05,297.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001030538696795,297.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,7.611516048200428e-05,297.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.000103053782368,297.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,0.0004888420226052,291.1106262207031,294.1499938964844,286.4017639160156,285.7865600585937,290.17852783203125,290.5054016113281,291.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429002577438,5.153695070703179e-08,0.0010428486857563,-0.0275208391249179,0.0,0.0,0.0,-0.010201564989984,60.0,-4.279597282409668,-0.0,-7.414170966058009e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0303890814746864e-20,5.1520564789888864e-21,5.1518343357579754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.792199853109196e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.0001031165884342,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,7.616153015987948e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0001031165520544,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0004891403368674,291.1106872558594,294.1499938964844,286.3924865722656,285.7850036621094,290.1434326171875,289.6369323730469,291.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434362338855,1.0944332551332536e-08,0.0010434252908453,-0.0277161262929439,0.0,0.0,0.0,-0.0102378604933619,60.0,-3.656935691833496,-0.0,-7.42320906965688e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.030404752669885e-20,5.152023763349425e-21,5.152023763349425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.805399895412847e-05,297.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0001032555883284,297.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,7.62641939218156e-05,297.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0001032555519486,297.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0004897997132502,291.1108093261719,294.1499938964844,286.3743591308594,285.78204345703125,290.07391357421875,288.3946228027344,291.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.359513998031616,-0.0,-7.443217953095882e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304046718905283e-20,5.1520233594526416e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,9.805399895412847e-05,297.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0001032555883284,297.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,7.62641939218156e-05,297.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0001032555519486,297.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0004897997132502,291.1108093261719,294.1499938964844,286.3743591308594,285.78204345703125,290.07391357421875,288.3946228027344,291.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.359513998031616,-0.0,-7.443217953095882e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304046718905283e-20,5.1520233594526416e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09716796875,0.0,0.0,9.813431097427384e-05,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0001033401640597,297.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,7.632665801793337e-05,297.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0001033401276799,297.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0004902008804492,291.1108703613281,294.1499938964844,286.3643798828125,285.7804260253906,290.0353698730469,287.9111633300781,291.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207607286678469e-08,0.0010456854943186,-0.0284080076962709,0.0,0.0,0.0,-0.0103689031675457,60.0,-3.338670492172241,-0.0,-7.455407313727846e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.820032573770732e-05,297.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0001034096712828,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,7.637800445081666e-05,297.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.000103409642179,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0004905306268483,291.11090087890625,294.1499938964844,286.35662841796875,285.7791748046875,290.0052490234375,287.6097106933594,291.008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289801093994356e-08,0.0010463882936164,-0.0286231357604265,0.0,0.0,0.0,-0.0104096503928303,60.0,-3.338505744934082,-0.0,-7.465433782272157e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.835874516284092e-05,297.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.000103576494439,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,7.650121551705524e-05,297.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0001035764653352,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0004913219599984,291.1109313964844,294.1499938964844,286.3393249511719,285.7763977050781,289.9374389648437,287.11492919921875,291.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487063744652914e-08,0.0010480749187991,-0.0291394200176,0.0,0.0,0.0,-0.0105074411258101,60.0,-3.3523645401000977,-0.0,-7.489523312642633e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.835874516284092e-05,297.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.000103576494439,297.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,7.650121551705524e-05,297.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0001035764653352,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0004913219599984,291.1109313964844,294.1499938964844,286.3393249511719,285.7763977050781,289.9374389648437,287.11492919921875,291.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487063744652914e-08,0.0010480749187991,-0.0291394200176,0.0,0.0,0.0,-0.0105074411258101,60.0,-3.3523645401000977,-0.0,-7.489523312642633e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,9.852685616351664e-05,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0001037535330397,297.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,7.663197902729735e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0001037535039358,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0004921617801301,291.1109619140625,294.1499938964844,286.3223876953125,285.77362060546875,289.8704528808594,286.80291748046875,291.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696412727246752e-08,0.0010498650372028,-0.0296873096376657,0.0,0.0,0.0,-0.0106112239882349,60.0,-3.3704307079315186,-0.0,-7.515131272839427e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,9.852685616351664e-05,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0001037535330397,297.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,7.663197902729735e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0001037535039358,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0004921617801301,291.1109619140625,294.1499938964844,286.3223876953125,285.77362060546875,289.8704528808594,286.80291748046875,291.01031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696412727246752e-08,0.0010498650372028,-0.0296873096376657,0.0,0.0,0.0,-0.0106112239882349,60.0,-3.3704307079315186,-0.0,-7.515131272839427e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
