time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906100,297.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,9.861376747721806e-05,297.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0001038450500345,297.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,7.669957267353311e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001038450209307,297.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.0004925958928652,291.1109619140625,294.1499938964844,286.3140563964844,285.772216796875,289.8372802734375,286.6929931640625,291.0106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804638155865632e-08,0.001050790422596,-0.0299705397337675,0.0,0.0,0.0,-0.0106648756191134,60.0,-3.3796701431274414,-0.0,-7.528387158117766e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,9.870214125839992e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0001039381095324,297.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,7.67683086451143e-05,297.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0001039380804286,297.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0004930373397655,291.1109619140625,294.1499938964844,286.3058166503906,285.7707824707031,289.8042907714844,286.6053466796875,291.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914691455672257e-08,0.0010517314076423,-0.0302585437893867,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.388904333114624,-0.0,-7.541878233041643e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,9.888195199891924e-05,297.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0001041274663293,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,7.690815982641652e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0001041274372255,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0004939355421811,291.1109313964844,294.1499938964844,286.2894897460937,285.7678527832031,289.7389221191406,286.4789123535156,291.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.407249689102173,-0.0,-7.56936628931726e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,9.888195199891924e-05,297.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989074707031,0.0,0.0,0.0001041274663293,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,7.690815982641652e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,0.0001041274372255,297.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975646972656,0.0,0.0,0.0004939355421811,291.1109313964844,294.1499938964844,286.2894897460937,285.7678527832031,289.7389221191406,286.4789123535156,291.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.407249689102173,-0.0,-7.56936628931726e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.906358900479972e-05,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0001043187367031,297.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,7.704943709541112e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0001043187075993,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0004948428831994,291.1108703613281,294.1499938964844,286.2734680175781,285.7647705078125,289.67437744140625,286.396484375,291.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.236481494970576e-08,0.0010555802145972,-0.0314364172518253,0.0,0.0,0.0,-0.0109425783157348,60.0,-3.425361394882202,-0.0,-7.597184747965002e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.906358900479972e-05,297.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,0.0001043187367031,297.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,7.704943709541112e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0001043187075993,297.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,0.0004948428831994,291.1108703613281,294.1499938964844,286.2734680175781,285.7647705078125,289.67437744140625,286.396484375,291.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.236481494970576e-08,0.0010555802145972,-0.0314364172518253,0.0,0.0,0.0,-0.0109425783157348,60.0,-3.425361394882202,-0.0,-7.597184747965002e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.92443528957665e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0001045090830302,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,7.719002314843237e-05,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0001045090539264,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0004957458004355,291.1107788085937,294.1499938964844,286.25762939453125,285.7614440917969,289.610595703125,286.34088134765625,291.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589922882000336e-08,0.0010575050255283,-0.0320254303514957,0.0,0.0,0.0,-0.0110541740432381,60.0,-3.4431841373443604,-0.0,-7.62491865202719e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,9.92443528957665e-05,297.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990905761719,0.0,0.0,0.0001045090830302,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,7.719002314843237e-05,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0001045090539264,297.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0004957458004355,291.1107788085937,294.1499938964844,286.25762939453125,285.7614440917969,289.610595703125,286.34088134765625,291.0111083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589922882000336e-08,0.0010575050255283,-0.0320254303514957,0.0,0.0,0.0,-0.0110541740432381,60.0,-3.4431841373443604,-0.0,-7.62491865202719e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,9.942160977516323e-05,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0001046957477228,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,7.732789526926354e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.000104695718619,297.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0004966312553733,291.11065673828125,294.1499938964844,286.24200439453125,285.75787353515625,289.5476379394531,286.3016052246094,291.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.460668563842773,-0.0,-7.652165123772647e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,9.942160977516323e-05,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0001046957477228,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,7.732789526926354e-05,297.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.000104695718619,297.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0004966312553733,291.11065673828125,294.1499938964844,286.24200439453125,285.75787353515625,289.5476379394531,286.3016052246094,291.0107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.460668563842773,-0.0,-7.652165123772647e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.950814273906872e-05,297.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.000104786871816,297.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,7.739519787719473e-05,297.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.0001047868427122,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0004970635054633,291.1105651855469,294.1499938964844,286.2342529296875,285.7559814453125,289.51641845703125,286.2859191894531,291.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918433434094824e-08,0.0010603140108287,-0.032884944230318,0.0,0.0,0.0,-0.0112170306965708,60.0,-3.469269275665283,-0.0,-7.665483536811736e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.959289309335873e-05,297.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0001048761187121,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,7.746111805317923e-05,297.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0001048760896082,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0004974868497811,291.1105041503906,294.1499938964844,286.2265014648437,285.75396728515625,289.48541259765625,286.2720642089844,291.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023973011172533e-08,0.0010612164624035,-0.03316106274724,0.0,0.0,0.0,-0.0112693505361676,60.0,-3.4777681827545166,-0.0,-7.678538338495855e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906820,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.975596913136542e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0001050478385877,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,7.758795254630968e-05,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0001050478167599,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0004983014659956,291.1103210449219,294.1499938964844,286.21112060546875,285.74969482421875,289.42401123046875,286.24835205078125,291.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227048789588023e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700237125158,60.0,-3.49443793296814,-0.0,-7.703689419713555e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.41461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,9.975596913136542e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0001050478385877,297.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,7.758795254630968e-05,297.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0001050478167599,297.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0004983014659956,291.1103210449219,294.1499938964844,286.21112060546875,285.74969482421875,289.42401123046875,286.24835205078125,291.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227048789588023e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700237125158,60.0,-3.49443793296814,-0.0,-7.703689419713555e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.98551186057739e-05,297.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0001051522558555,297.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,7.766507042106241e-05,297.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001051522267516,297.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0004987967549823,291.1102294921875,294.1499938964844,286.2013244628906,285.7467041015625,289.3851013183594,286.2350769042969,291.0089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350518024424218e-08,0.0010640085674822,-0.0340153351426124,0.0,0.0,0.0,-0.0114312330260872,60.0,-3.5048632621765137,-0.0,-7.719001615669185e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,9.990890248445794e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992736816406,0.0,0.0,0.0001052088919095,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,7.770689990138635e-05,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001052088628057,297.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0004990653833374,291.1101379394531,294.1499938964844,286.1958312988281,285.7449645996094,289.36334228515625,286.2280578613281,291.0086364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417492006340126e-08,0.0010645813308656,-0.0341905392706394,0.0,0.0,0.0,-0.0114644346758723,60.0,-3.5106406211853027,-0.0,-7.727313544592107e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0001000501506496,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0001053576270351,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,7.78167595854029e-05,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001053576052072,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.000499770976603,291.10992431640625,294.1499938964844,286.1805725097656,285.73974609375,289.303466796875,286.2098083496094,291.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593369985187564e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516241639852,60.0,-3.5263469219207764,-0.0,-7.74916273371673e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0001000501506496,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992431640625,0.0,0.0,0.0001053576270351,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,7.78167595854029e-05,297.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,0.0001053576052072,297.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.000499770976603,291.10992431640625,294.1499938964844,286.1805725097656,285.73974609375,289.303466796875,286.2098083496094,291.00762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593369985187564e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516241639852,60.0,-3.5263469219207764,-0.0,-7.74916273371673e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0001001785640255,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0001054928507073,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,7.79166366555728e-05,297.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0001054928288795,297.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0005004123668186,291.10968017578125,294.1499938964844,286.1653137207031,285.7339782714844,289.2443542480469,286.1927490234375,291.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.541543960571289,-0.0,-7.769051535433391e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0001001785640255,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0001054928507073,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,7.79166366555728e-05,297.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0001054928288795,297.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0005004123668186,291.10968017578125,294.1499938964844,286.1653137207031,285.7339782714844,289.2443542480469,286.1927490234375,291.0065002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.541543960571289,-0.0,-7.769051535433391e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0001002377175609,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0992126464844,0.0,0.0,0.0001055551474564,297.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987243652344,0.0,0.0,7.796264253556728e-05,297.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0001055551183526,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.000500707887113,291.10955810546875,294.1499938964844,286.1576538085937,285.7308654785156,289.215087890625,286.1844787597656,291.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.548949241638184,-0.0,-7.778221799981112e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0001002934295684,297.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09918212890625,0.0,0.0,0.0001056138135027,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,7.800597813911736e-05,297.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,0.0001056137916748,297.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0005009861779399,291.10943603515625,294.1499938964844,286.1499938964844,285.72760009765625,289.1859741210937,286.17633056640625,291.0052795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686890454962,1.3896271688906836e-08,0.0010686751920729,-0.0354429185390472,0.0,0.0,0.0,-0.0117017859593033,60.0,-3.55622673034668,-0.0,-7.786863420733425e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001004050427582,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.000105731349322,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,7.809278758941218e-05,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0001057313274941,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0005015437491238,291.109130859375,294.1499938964844,286.1346130371094,285.7205505371094,289.1283569335937,286.1603088378906,291.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698774131014,1.403523253173944e-08,0.0010698633268475,-0.0358063802123069,0.0,0.0,0.0,-0.0117706740275025,60.0,-3.5705389976501465,-0.0,-7.804190715887671e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001004050427582,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,0.000105731349322,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,7.809278758941218e-05,297.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986022949219,0.0,0.0,0.0001057313274941,297.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0005015437491238,291.109130859375,294.1499938964844,286.1346130371094,285.7205505371094,289.1283569335937,286.1603088378906,291.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698774131014,1.403523253173944e-08,0.0010698633268475,-0.0358063802123069,0.0,0.0,0.0,-0.0117706740275025,60.0,-3.5705389976501465,-0.0,-7.804190715887671e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0001005208396236,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0001058532870956,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,7.818284939276055e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0001058532579918,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0005021221586503,291.1088256835937,294.1499938964844,286.119140625,285.7127990722656,289.0715026855469,286.1444091796875,291.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179398100111484e-08,0.0010710960486903,-0.0361834391951561,0.0,0.0,0.0,-0.0118421427905559,60.0,-3.584963321685791,-0.0,-7.822186631756267e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,0.0001005208396236,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0001058532870956,297.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,7.818284939276055e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0001058532579918,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,0.0005021221586503,291.1088256835937,294.1499938964844,286.119140625,285.7127990722656,289.0715026855469,286.1444091796875,291.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711102513596,1.4179398100111484e-08,0.0010710960486903,-0.0361834391951561,0.0,0.0,0.0,-0.0118421427905559,60.0,-3.584963321685791,-0.0,-7.822186631756267e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0001006219681585,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0001059597780113,297.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,7.826150977052748e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0001059597561834,297.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0005026272847317,291.1084899902344,294.1499938964844,286.1034851074219,285.7042541503906,289.01531982421875,286.1285400390625,291.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305295614747138e-08,0.0010721725411713,-0.0365127027034759,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.5992271900177,-0.0,-7.837918758468734e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09814453125,0.0,0.0,0.0001006219681585,297.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09893798828125,0.0,0.0,0.0001059597780113,297.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,7.826150977052748e-05,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0001059597561834,297.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978088378906,0.0,0.0,0.0005026272847317,291.1084899902344,294.1499938964844,286.1034851074219,285.7042541503906,289.01531982421875,286.1285400390625,291.00103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305295614747138e-08,0.0010721725411713,-0.0365127027034759,0.0,0.0,0.0,-0.0119045553728938,60.0,-3.5992271900177,-0.0,-7.837918758468734e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0001006980382953,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.0001060398863046,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,7.832067785784602e-05,297.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001060398644767,297.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0005030073225498,291.108154296875,294.1499938964844,286.0876770019531,285.69488525390625,288.9598999023437,286.1126403808594,290.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399973657930332e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514912366867,60.0,-3.612866163253784,-0.0,-7.84976066370291e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0001006980382953,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,0.0001060398863046,297.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,7.832067785784602e-05,297.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001060398644767,297.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0005030073225498,291.108154296875,294.1499938964844,286.0876770019531,285.69488525390625,288.9598999023437,286.1126403808594,290.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399973657930332e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514912366867,60.0,-3.612866163253784,-0.0,-7.84976066370291e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979919433594,0.0,0.0,0.0001007258833851,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.0001060692084138,297.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982971191406,0.0,0.0,7.834233110770583e-05,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982666015625,0.0,0.0,0.0001060691793099,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0005031463806517,291.10797119140625,294.1499938964844,286.0796813964844,285.6898803710937,288.93243408203125,286.10467529296875,290.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732928058132,1.4434609951763376e-08,0.0010732783703133,-0.0368508957326412,0.0,0.0,0.0,-0.0119686620309948,60.0,-3.619379758834839,-0.0,-7.854094974391047e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001007473838399,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0001060918511939,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,7.835905853426084e-05,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,0.000106091829366,297.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.0005032538319937,291.1077880859375,294.1499938964844,286.0716247558594,285.68463134765625,288.9051818847656,286.0966796875,290.9977722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461348563088453e-08,0.0010735070100054,-0.0369208194315433,0.0,0.0,0.0,-0.0119819175451993,60.0,-3.625685930252075,-0.0,-7.857441630676476e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0001007744285743,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0001061203365679,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,7.838009332772344e-05,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0001061203074641,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0005033889319747,291.1073913574219,294.1499938964844,286.0553283691406,285.6734619140625,288.8511657714844,286.08056640625,290.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738088749349,1.4494937694564667e-08,0.0010737943230196,-0.0370086655020713,0.0,0.0,0.0,-0.0119985695928335,60.0,-3.6377532482147217,-0.0,-7.861646622586704e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0001007744285743,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,0.0001061203365679,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,7.838009332772344e-05,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980529785156,0.0,0.0,0.0001061203074641,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0005033889319747,291.1073913574219,294.1499938964844,286.0553283691406,285.6734619140625,288.8511657714844,286.08056640625,290.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738088749349,1.4494937694564667e-08,0.0010737943230196,-0.0370086655020713,0.0,0.0,0.0,-0.0119985695928335,60.0,-3.6377532482147217,-0.0,-7.861646622586704e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0001007840837701,297.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0984191894531,0.0,0.0,0.0001061305010807,297.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,7.838760211598128e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.0001061304719769,297.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,0.000503437127918,291.1070861816406,294.1499938964844,286.0434265136719,285.664794921875,288.8127136230469,286.06884765625,290.9947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739109711721,1.4506885470666477e-08,0.0010738965356722,-0.0370399095118045,0.0,0.0,0.0,-0.012004492804408,60.0,-3.646096229553223,-0.0,-7.863143025588215e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001007863102131,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,0.0001061328439391,297.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.097900390625,0.0,0.0,7.838933379389346e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0001061328221112,297.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0005034482455812,291.1069641113281,294.1499938964844,286.0387268066406,285.6612548828125,288.7978515625,286.06427001953125,290.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739344870671,1.4509631718340188e-08,0.0010739200515672,-0.0370470918715,0.0,0.0,0.0,-0.0120058543980121,60.0,-3.649289608001709,-0.0,-7.863486928272324e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0001007899700198,297.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0001061367001966,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,7.83921786933206e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0001061366710928,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0005034665227867,291.1065368652344,294.1499938964844,286.02178955078125,285.64801025390625,288.7452392578125,286.0477294921875,290.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739725548774,1.4514082380401304e-08,0.0010739581193774,-0.0370587296783924,0.0,0.0,0.0,-0.0120080607011914,60.0,-3.660579204559326,-0.0,-7.86404399377716e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.0001007899700198,297.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0001061367001966,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,7.83921786933206e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0001061366710928,297.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971069335937,0.0,0.0,0.0005034665227867,291.1065368652344,294.1499938964844,286.02178955078125,285.64801025390625,288.7452392578125,286.0477294921875,290.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739725548774,1.4514082380401304e-08,0.0010739581193774,-0.0370587296783924,0.0,0.0,0.0,-0.0120080607011914,60.0,-3.660579204559326,-0.0,-7.86404399377716e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0001007903556455,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0001061371003743,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,7.839247700758278e-05,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0001061370785464,297.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0005034685018472,291.1061096191406,294.1499938964844,286.0044860839844,285.6336669921875,288.6932983398437,286.0309143066406,290.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514454527159161e-08,0.0010739612625911,-0.0370597019791603,0.0,0.0,0.0,-0.0120082451030612,60.0,-3.671866178512573,-0.0,-7.864090889597719e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
