time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11908440,297.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0001007903556455,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0001061371003743,297.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975341796875,0.0,0.0,7.839247700758278e-05,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0001061370785464,297.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0005034685018472,291.1061096191406,294.1499938964844,286.0044860839844,285.6336669921875,288.6932983398437,286.0309143066406,290.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514454527159161e-08,0.0010739612625911,-0.0370597019791603,0.0,0.0,0.0,-0.0120082451030612,60.0,-3.671866178512573,-0.0,-7.864090889597719e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,0.0001007902028504,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0001061369403032,297.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,7.839236059226096e-05,297.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.097412109375,0.0,0.0,0.0001061369184753,297.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,0.0005034676869399,291.1058654785156,294.1499938964844,285.9956970214844,285.6260681152344,288.6675720214844,286.0223693847656,290.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.6775639057159424,-0.0,-7.864060336260081e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0001007900718832,297.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977478027344,0.0,0.0,0.00010613680206,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,7.839225872885436e-05,297.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972900390625,0.0,0.0,0.0001061367802321,297.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,0.0005034670466557,291.1056213378906,294.1499938964844,285.9867858886719,285.6181640625,288.6419982910156,286.01373291015625,290.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513994450737757e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.683318138122559,-0.0,-7.864033335636125e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001007902465062,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0001061369912349,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,7.839239697204903e-05,297.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0001061369621311,297.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.0005034679197706,291.1051330566406,294.1499938964844,285.9686279296875,285.6014099121094,288.59136962890625,285.9962158203125,290.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514107249397057e-08,0.0010739583522081,-0.0370587967336177,0.0,0.0,0.0,-0.0120080737397074,60.0,-3.695034980773926,-0.0,-7.864047546490839e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001007902465062,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975036621094,0.0,0.0,0.0001061369912349,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,7.839239697204903e-05,297.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0001061369621311,297.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.0005034679197706,291.1051330566406,294.1499938964844,285.9686279296875,285.6014099121094,288.59136962890625,285.9962158203125,290.98651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073972787708,1.4514107249397057e-08,0.0010739583522081,-0.0370587967336177,0.0,0.0,0.0,-0.0120080737397074,60.0,-3.695034980773926,-0.0,-7.864047546490839e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001007906030281,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0001061373623088,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,7.839266618248075e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001061373332049,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0005034697242081,291.1046142578125,294.1499938964844,285.95001220703125,285.5834045410156,288.54132080078125,285.978271484375,290.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073975698091,1.4514442980839704e-08,0.0010739611461758,-0.0370596721768379,0.0,0.0,0.0,-0.0120082395151257,60.0,-3.707067012786865,-0.0,-7.86408946851225e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001007906030281,297.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0001061373623088,297.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968322753906,0.0,0.0,7.839266618248075e-05,297.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0001061373332049,297.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0005034697242081,291.1046142578125,294.1499938964844,285.95001220703125,285.5834045410156,288.54132080078125,285.978271484375,290.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073975698091,1.4514442980839704e-08,0.0010739611461758,-0.0370596721768379,0.0,0.0,0.0,-0.0120082395151257,60.0,-3.707067012786865,-0.0,-7.86408946851225e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0001007776081678,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0001061236762325,297.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,7.838256715331227e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0001061236544046,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0005034048226661,291.1040954589844,294.1499938964844,285.9309387207031,285.5637512207031,288.49188232421875,285.9598693847656,290.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738364653661,1.4498152012265564e-08,0.0010738219134509,-0.0370170697569847,0.0,0.0,0.0,-0.0120001640170812,60.0,-3.719219446182251,-0.0,-7.86204950031788e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0001007776081678,297.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0001061236762325,297.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,7.838256715331227e-05,297.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0001061236544046,297.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,0.0005034048226661,291.1040954589844,294.1499938964844,285.9309387207031,285.5637512207031,288.49188232421875,285.9598693847656,290.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738364653661,1.4498152012265564e-08,0.0010738219134509,-0.0370170697569847,0.0,0.0,0.0,-0.0120001640170812,60.0,-3.719219446182251,-0.0,-7.86204950031788e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,0.0001007312021101,297.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.0001060748109011,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,7.83464711275883e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0001060747890733,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0005031729815527,291.1035461425781,294.1499938964844,285.9115295410156,285.542236328125,288.4430236816406,285.94110107421875,290.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733412345871,1.444022768026798e-08,0.0010733267990872,-0.036865584552288,0.0,0.0,0.0,-0.0119714494794607,60.0,-3.730745315551758,-0.0,-7.854797701156714e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,0.0001007312021101,297.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,0.0001060748109011,297.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,7.83464711275883e-05,297.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,0.0001060747890733,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0005031729815527,291.1035461425781,294.1499938964844,285.9115295410156,285.542236328125,288.4430236816406,285.94110107421875,290.980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733412345871,1.444022768026798e-08,0.0010733267990872,-0.036865584552288,0.0,0.0,0.0,-0.0119714494794607,60.0,-3.730745315551758,-0.0,-7.854797701156714e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0001006902093649,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,0.0001060316426446,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961303710937,0.0,0.0,7.831458788132295e-05,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960998535156,0.0,0.0,0.0001060316208167,297.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0005029682652093,291.103271484375,294.1499938964844,285.9017028808594,285.5307922363281,288.4188232421875,285.9316101074219,290.9791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729040950536,1.4389102354073202e-08,0.001072889775969,-0.0367318801581859,0.0,0.0,0.0,-0.0119461044669151,60.0,-3.736064910888672,-0.0,-7.84839997436393e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0001006337624858,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,0.0001059722053469,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0959777832031,0.0,0.0,7.827068475307897e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.000105972183519,297.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0954284667969,0.0,0.0,0.0005026863072998,291.1029968261719,294.1499938964844,285.8918151855469,285.5189819335937,288.3947448730469,285.92205810546875,290.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723023442551,1.4318717767025646e-08,0.0010722880251705,-0.0365478061139583,0.0,0.0,0.0,-0.0119112124666571,60.0,-3.7409627437591553,-0.0,-7.839597060410598e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001004657679004,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0001057952977134,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.814002310624346e-05,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,0.0001057952758856,297.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0005018471274524,291.1024169921875,294.1499938964844,285.8717956542969,285.4941101074219,288.3470764160156,285.9027709960937,290.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705116437748,1.4109287072017196e-08,0.0010704975575208,-0.0360000655055046,0.0,0.0,0.0,-0.0118073904886841,60.0,-3.749101400375366,-0.0,-7.813432034708968e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909280,297.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001004657679004,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0001057952977134,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.814002310624346e-05,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956420898437,0.0,0.0,0.0001057952758856,297.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0005018471274524,291.1024169921875,294.1499938964844,285.8717956542969,285.4941101074219,288.3470764160156,285.9027709960937,290.975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705116437748,1.4109287072017196e-08,0.0010704975575208,-0.0360000655055046,0.0,0.0,0.0,-0.0118073904886841,60.0,-3.749101400375366,-0.0,-7.813432034708968e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0001002784993033,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0001055980901583,297.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,7.799437298672274e-05,297.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.0001055980683304,297.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0005009116721339,291.1019287109375,294.1499938964844,285.8556213378906,285.47314453125,288.3094177246094,285.88726806640625,290.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068515703082,1.3875864013357386e-08,0.0010685018496587,-0.0353895388543605,0.0,0.0,0.0,-0.0116916745901107,60.0,-3.753767490386963,-0.0,-7.78432038828214e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950927734375,0.0,0.0,0.0001002261196845,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,0.0001055429383995,297.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,7.795363490004092e-05,297.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0001055429165717,297.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,0.0005006500286981,291.101806640625,294.1499938964844,285.8515319824219,285.4677734375,288.300048828125,285.8833923339844,290.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679574916139,1.3810582011331009e-08,0.0010679436381906,-0.0352187827229499,0.0,0.0,0.0,-0.0116593111306428,60.0,-3.754692316055298,-0.0,-7.776188937214101e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.995522850658745e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0001052576772053,297.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,7.77429377194494e-05,297.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0001052576553774,297.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0004992968752048,291.1011962890625,294.1499938964844,285.8310546875,285.4400939941406,288.2536315917969,285.8639221191406,290.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650701588019,1.3472947202330944e-08,0.0010650567710399,-0.0343356020748615,0.0,0.0,0.0,-0.0114919319748878,60.0,-3.758317470550537,-0.0,-7.734198703701622e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.995522850658745e-05,297.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0001052576772053,297.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,7.77429377194494e-05,297.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.094970703125,0.0,0.0,0.0001052576553774,297.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0004992968752048,291.1011962890625,294.1499938964844,285.8310546875,285.4400939941406,288.2536315917969,285.8639221191406,290.9713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650701588019,1.3472947202330944e-08,0.0010650567710399,-0.0343356020748615,0.0,0.0,0.0,-0.0114919319748878,60.0,-3.758317470550537,-0.0,-7.734198703701622e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.966664219973607e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0001049537750077,297.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,7.751848170300946e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0001049537531798,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0004978553042747,291.1005859375,294.1499938964844,285.8103942871094,285.4112243652344,288.20782470703125,285.8443298339844,290.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113263364061822e-08,0.0010619814274832,-0.0333946570754051,0.0,0.0,0.0,-0.0113136228173971,60.0,-3.7613043785095215,-0.0,-7.689591541293339e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.966664219973607e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0001049537750077,297.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,7.751848170300946e-05,297.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,0.0001049537531798,297.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0004978553042747,291.1005859375,294.1499938964844,285.8103942871094,285.4112243652344,288.20782470703125,285.8443298339844,290.9690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113263364061822e-08,0.0010619814274832,-0.0333946570754051,0.0,0.0,0.0,-0.0113136228173971,60.0,-3.7613043785095215,-0.0,-7.689591541293339e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,9.950617823051287e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.0001047847981681,297.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,7.739367720205337e-05,297.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0001047847763402,297.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0004970537847839,291.1002502441406,294.1499938964844,285.79998779296875,285.3963928222656,288.1851501464844,285.83453369140625,290.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913274005654785e-08,0.0010602714028209,-0.0328714437782764,0.0,0.0,0.0,-0.011214479804039,60.0,-3.7623443603515625,-0.0,-7.664845469435022e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.933549881679936e-05,297.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,0.0001046050674631,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,7.726092735538259e-05,297.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0001046050529112,297.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,0.0004962012171745,291.09991455078125,294.1499938964844,285.78955078125,285.3812866210937,288.1626281738281,285.82470703125,290.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700564155920802e-08,0.0010584527626633,-0.0323149189352989,0.0,0.0,0.0,-0.0111090317368507,60.0,-3.763010263442993,-0.0,-7.638568888523879e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.896596748149022e-05,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.000104215934698,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,7.697351247770712e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0001042159128701,297.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0004943553358316,291.0992736816406,294.1499938964844,285.7685852050781,285.35040283203125,288.1180419921875,285.8050842285156,290.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240031210808412e-08,0.0010545150144025,-0.0311098992824554,0.0,0.0,0.0,-0.0108807273209095,60.0,-3.763226985931397,-0.0,-7.581832051073435e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936279296875,0.0,0.0,9.896596748149022e-05,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.000104215934698,297.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,7.697351247770712e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.0001042159128701,297.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0933532714844,0.0,0.0,0.0004943553358316,291.0992736816406,294.1499938964844,285.7685852050781,285.35040283203125,288.1180419921875,285.8050842285156,290.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240031210808412e-08,0.0010545150144025,-0.0311098992824554,0.0,0.0,0.0,-0.0108807273209095,60.0,-3.763226985931397,-0.0,-7.581832051073435e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.85641308943741e-05,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.000103792779555,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,7.666097371838987e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0001037927577272,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.000492348044645,291.0986022949219,294.1499938964844,285.7475280761719,285.3186950683594,288.0740661621094,285.7855224609375,290.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739248684250473e-08,0.0010502331424504,-0.029799411073327,0.0,0.0,0.0,-0.0106324683874845,60.0,-3.762063980102539,-0.0,-7.520376499314807e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932312011719,0.0,0.0,9.85641308943741e-05,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938415527344,0.0,0.0,0.000103792779555,297.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,7.666097371838987e-05,297.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09344482421875,0.0,0.0,0.0001037927577272,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,0.000492348044645,291.0986022949219,294.1499938964844,285.7475280761719,285.3186950683594,288.0740661621094,285.7855224609375,290.9619445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502449003979,1.1739248684250473e-08,0.0010502331424504,-0.029799411073327,0.0,0.0,0.0,-0.0106324683874845,60.0,-3.762063980102539,-0.0,-7.520376499314807e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.81377306743525e-05,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0001033437583828,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,7.632932829437777e-05,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0001033437365549,297.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0004902181099168,291.097900390625,294.1499938964844,285.72637939453125,285.2863464355469,288.0307006835937,285.7660522460937,290.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457007447257,1.1207862193884921e-08,0.0010456894524395,-0.0284086726605892,0.0,0.0,0.0,-0.0103690382093191,60.0,-3.7597403526306152,-0.0,-7.45543857760822e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.81377306743525e-05,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934143066406,0.0,0.0,0.0001033437583828,297.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,7.632932829437777e-05,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,0.0001033437365549,297.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0004902181099168,291.097900390625,294.1499938964844,285.72637939453125,285.2863464355469,288.0307006835937,285.7660522460937,290.95953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457007447257,1.1207862193884921e-08,0.0010456894524395,-0.0284086726605892,0.0,0.0,0.0,-0.0103690382093191,60.0,-3.7597403526306152,-0.0,-7.45543857760822e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.769557073013856e-05,297.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0001028781407512,297.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,7.59854301577434e-05,297.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001028781261993,297.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0004880094202235,291.0971984863281,294.1499938964844,285.7052001953125,285.2534484863281,287.9879455566406,285.7467346191406,290.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409886017441,1.065685051315768e-08,0.0010409780079498,-0.0269664023071527,0.0,0.0,0.0,-0.0100958794355392,60.0,-3.756540060043335,-0.0,-7.388398870489254e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.769557073013856e-05,297.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0001028781407512,297.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,7.59854301577434e-05,297.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926208496094,0.0,0.0,0.0001028781261993,297.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0004880094202235,291.0971984863281,294.1499938964844,285.7052001953125,285.2534484863281,287.9879455566406,285.7467346191406,290.9571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409886017441,1.065685051315768e-08,0.0010409780079498,-0.0269664023071527,0.0,0.0,0.0,-0.0100958794355392,60.0,-3.756540060043335,-0.0,-7.388398870489254e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.747128933668137e-05,297.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0001026419631671,297.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,7.581098179798573e-05,297.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923767089844,0.0,0.0,0.0001026419413392,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0004868890682701,291.09686279296875,294.1499938964844,285.6946105957031,285.23681640625,287.9667663574219,285.73712158203125,290.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385984787717,1.0377354087154345e-08,0.0010385881178081,-0.0262347552925348,0.0,0.0,0.0,-0.0099573209881782,60.0,-3.754700183868408,-0.0,-7.354509534707176e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,9.72467169049196e-05,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,0.0001024054799927,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,7.563632243545726e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0001024054654408,297.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0004857673193328,291.09649658203125,294.1499938964844,285.6839904785156,285.2201232910156,287.9457702636719,285.7275695800781,290.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362053290009,1.0097506830675227e-08,0.0010361952008679,-0.0255021508783102,0.0,0.0,0.0,-0.0098185893148183,60.0,-3.7527670860290527,-0.0,-7.320655015519152e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.680089715402572e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0001019360061036,297.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,7.528957212343812e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001019359915517,297.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.0004835403524339,291.09576416015625,294.1499938964844,285.6628112792969,285.1865234375,287.9041748046875,285.7086181640625,290.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314541868865,9.541937018298086e-09,0.0010314446408301,-0.0240476205945014,0.0,0.0,0.0,-0.0095431702211499,60.0,-3.748786211013794,-0.0,-7.253677125618196e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09149169921875,0.0,0.0,9.680089715402572e-05,297.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920715332031,0.0,0.0,0.0001019360061036,297.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,7.528957212343812e-05,297.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001019359915517,297.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.0004835403524339,291.09576416015625,294.1499938964844,285.6628112792969,285.1865234375,287.9041748046875,285.7086181640625,290.95220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314541868865,9.541937018298086e-09,0.0010314446408301,-0.0240476205945014,0.0,0.0,0.0,-0.0095431702211499,60.0,-3.748786211013794,-0.0,-7.253677125618196e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,9.64175706030801e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,0.0001015323432511,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,7.499142520828173e-05,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09130859375,0.0,0.0,0.0001015323286992,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0908508300781,0.0,0.0,0.0004816255532205,291.0951232910156,294.1499938964844,285.6441955566406,285.1568298339844,287.8680114746094,285.692138671875,290.9500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273690568283,9.064252459722866e-09,0.0010273599764332,-0.0227968785911798,0.0,0.0,0.0,-0.0093063609674572,60.0,-3.745348691940308,-0.0,-7.196334195214149e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.636634786147624e-05,297.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09161376953125,0.0,0.0,0.0001014784065773,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,7.495158934034407e-05,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,0.0001014783847494,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0004813696723431,291.09503173828125,294.1499938964844,285.64166259765625,285.1527709960937,287.8631286621094,285.6899108886719,290.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268231853842,9.000419964877437e-09,0.0010268141049891,-0.0226297359913587,0.0,0.0,0.0,-0.0092747174203395,60.0,-3.744901180267334,-0.0,-7.18868875537737e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.59506942308508e-05,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0001010407067951,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,7.462830399163067e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0001010406922432,297.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0004792934341821,291.0942687988281,294.1499938964844,285.62060546875,285.1190185546875,287.8226318359375,285.67138671875,290.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223935823887,8.482459179504076e-09,0.0010223850840702,-0.0212734024971723,0.0,0.0,0.0,-0.0090179415419697,60.0,-3.7414162158966064,-0.0,-7.126801193635401e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.59506942308508e-05,297.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,0.0001010407067951,297.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,7.462830399163067e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907592773437,0.0,0.0,0.0001010406922432,297.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,0.0004792934341821,291.0942687988281,294.1499938964844,285.62060546875,285.1190185546875,287.8226318359375,285.67138671875,290.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223935823887,8.482459179504076e-09,0.0010223850840702,-0.0212734024971723,0.0,0.0,0.0,-0.0090179415419697,60.0,-3.7414162158966064,-0.0,-7.126801193635401e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
