time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11910780,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,9.556020086165518e-05,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0001006294914986,297.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,7.432458369294181e-05,297.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0001006294769467,297.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0004773428081534,291.093505859375,294.1499938964844,285.5996398925781,285.0853576660156,287.7826538085937,285.65313720703125,290.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182318510487,7.995836881491414e-09,0.0010182239348068,-0.0199990272521972,0.0,0.0,0.0,-0.0087767010554671,60.0,-3.7385916709899902,-0.0,-7.068901197726518e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,9.556020086165518e-05,297.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0001006294914986,297.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903015136719,0.0,0.0,7.432458369294181e-05,297.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0001006294769467,297.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0004773428081534,291.093505859375,294.1499938964844,285.5996398925781,285.0853576660156,287.7826538085937,285.65313720703125,290.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182318510487,7.995836881491414e-09,0.0010182239348068,-0.0199990272521972,0.0,0.0,0.0,-0.0087767010554671,60.0,-3.7385916709899902,-0.0,-7.068901197726518e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.4218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,9.537592268316077e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.0001004354417091,297.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,7.418125460390002e-05,297.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09002685546875,0.0,0.0,0.0001004354198812,297.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0004764223122037,291.0931091308594,294.1499938964844,285.5892028808594,285.0686340332031,287.7628479003906,285.6440734863281,290.9434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162680409848,7.766199239256366e-09,0.0010162602411583,-0.0193976163864135,0.0,0.0,0.0,-0.0086628599092364,60.0,-3.737498283386232,-0.0,-7.041660410322947e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,9.519960440229625e-05,297.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901184082031,0.0,0.0,0.0001002497665467,297.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,7.404411735478789e-05,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,0.0001002497519948,297.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.0004755415720865,291.0927429199219,294.1499938964844,285.57879638671875,285.0519714355469,287.7431945800781,285.6351013183594,290.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647810907727e-09,0.0010143814142793,-0.0188221540302038,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.7366418838500977,-0.0,-7.015644598595827e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.48721935856156e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.990499529521912e-05,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,7.37894733902067e-05,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,9.99049807433039e-05,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0004739061114378,291.0919494628906,294.1499938964844,285.5581359863281,285.0189208984375,287.7041931152344,285.6173095703125,290.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.1384764765980435e-09,0.0010108924470841,-0.0177535284310579,0.0,0.0,0.0,-0.0083516696467995,60.0,-3.7357017993927,-0.0,-6.96746340622667e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.48721935856156e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,9.990499529521912e-05,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,7.37894733902067e-05,297.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,9.99049807433039e-05,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0004739061114378,291.0919494628906,294.1499938964844,285.5581359863281,285.0189208984375,287.7041931152344,285.6173095703125,290.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.1384764765980435e-09,0.0010108924470841,-0.0177535284310579,0.0,0.0,0.0,-0.0083516696467995,60.0,-3.7357017993927,-0.0,-6.96746340622667e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.457983105676249e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.959712042473257e-05,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,7.356207788689062e-05,297.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.959710587281734e-05,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,0.0004724456812255,291.0911560058594,294.1499938964844,285.53765869140625,284.9864196777344,287.6656494140625,285.5997009277344,290.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774137695231275e-09,0.0010077769402414,-0.0167992133647203,0.0,0.0,0.0,-0.0081710508093237,60.0,-3.735886335372925,-0.0,-6.924579309952605e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.457983105676249e-05,297.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.959712042473257e-05,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,7.356207788689062e-05,297.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887145996094,0.0,0.0,9.959710587281734e-05,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882873535156,0.0,0.0,0.0004724456812255,291.0911560058594,294.1499938964844,285.53765869140625,284.9864196777344,287.6656494140625,285.5997009277344,290.9371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.774137695231275e-09,0.0010077769402414,-0.0167992133647203,0.0,0.0,0.0,-0.0081710508093237,60.0,-3.735886335372925,-0.0,-6.924579309952605e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.43230916163884e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.932676039170474e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,7.336239650612697e-05,297.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.932674583978952e-05,297.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0004711632209364,291.09033203125,294.1499938964844,285.51739501953125,284.9545288085937,287.6275329589844,285.582275390625,290.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454188739013489e-09,0.0010050408309325,-0.0159611292183399,0.0,0.0,0.0,-0.0080124381929636,60.0,-3.737237453460693,-0.0,-6.887028547453157e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,9.43230916163884e-05,297.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885314941406,0.0,0.0,9.932676039170474e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,7.336239650612697e-05,297.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,9.932674583978952e-05,297.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0004711632209364,291.09033203125,294.1499938964844,285.51739501953125,284.9545288085937,287.6275329589844,285.582275390625,290.9345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454188739013489e-09,0.0010050408309325,-0.0159611292183399,0.0,0.0,0.0,-0.0080124381929636,60.0,-3.737237453460693,-0.0,-6.887028547453157e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.410141501575708e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.909331856761128e-05,297.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,7.318997086258605e-05,297.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.909330401569604e-05,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.0004700558783952,291.0895080566406,294.1499938964844,285.4974060058594,284.92340087890625,287.58984375,285.56500244140625,290.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.1779186211197165e-09,0.0010026784148067,-0.015237433835864,0.0,0.0,0.0,-0.0078754778951406,60.0,-3.739753007888794,-0.0,-6.854686773749563e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.410141501575708e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,9.909331856761128e-05,297.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.087646484375,0.0,0.0,7.318997086258605e-05,297.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,9.909330401569604e-05,297.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.0004700558783952,291.0895080566406,294.1499938964844,285.4974060058594,284.92340087890625,287.58984375,285.56500244140625,290.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.1779186211197165e-09,0.0010026784148067,-0.015237433835864,0.0,0.0,0.0,-0.0078754778951406,60.0,-3.739753007888794,-0.0,-6.854686773749563e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.087158203125,0.0,0.0,9.40032841754146e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.898998541757464e-05,297.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873718261719,0.0,0.0,7.311364606721327e-05,297.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873413085937,0.0,0.0,9.898997086565942e-05,297.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869445800781,0.0,0.0,0.0004695657116826,291.0890808105469,294.1499938964844,285.48748779296875,284.9081726074219,287.5711669921875,285.5564270019531,290.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016385931521,6.055620893619107e-09,0.0010016325395554,-0.0149170644581317,0.0,0.0,0.0,-0.0078148497268557,60.0,-3.7414450645446777,-0.0,-6.840393496077013e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,9.391327330376952e-05,297.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08740234375,0.0,0.0,9.889520151773468e-05,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,7.304364407900721e-05,297.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,9.889518696581943e-05,297.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0004691160866059,291.0886535644531,294.1499938964844,285.4776916503906,284.8931884765625,287.55255126953125,285.5478820800781,290.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006792144849,5.943443959210981e-09,0.0010006732773035,-0.0146232033148407,0.0,0.0,0.0,-0.0077592385932803,60.0,-3.7434024810791016,-0.0,-6.827296772371484e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.375642548548058e-05,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.87300300039351e-05,297.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,7.29216480976902e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.873001545201988e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0004683325823862,291.0877990722656,294.1499938964844,285.458251953125,284.8639831542969,287.5156555175781,285.53082275390625,290.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747955000856564e-09,0.0009990015532821,-0.0141110876575112,0.0,0.0,0.0,-0.0076623256318271,60.0,-3.7480666637420654,-0.0,-6.804503271951037e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863037109375,0.0,0.0,9.375642548548058e-05,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,9.87300300039351e-05,297.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,7.29216480976902e-05,297.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08648681640625,0.0,0.0,9.873001545201988e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0004683325823862,291.0877990722656,294.1499938964844,285.458251953125,284.8639831542969,287.5156555175781,285.53082275390625,290.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747955000856564e-09,0.0009990015532821,-0.0141110876575112,0.0,0.0,0.0,-0.0076623256318271,60.0,-3.7480666637420654,-0.0,-6.804503271951037e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,9.363279241370036e-05,297.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08624267578125,0.0,0.0,9.859984129434451e-05,297.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,7.282548904186115e-05,297.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,9.859982674242929e-05,297.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0004677150282077,291.08697509765625,294.1499938964844,285.43994140625,284.8370361328125,287.4805603027344,285.5145263671875,290.92437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.593858709573851e-09,0.000997683731839,-0.0137073984369635,0.0,0.0,0.0,-0.0075859329663217,60.0,-3.753437995910645,-0.0,-6.786562778415829e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,9.362817218061537e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,9.859498095465824e-05,297.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,7.282190199475735e-05,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.8594966402743e-05,297.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,0.000467691977974,291.0869445800781,294.1499938964844,285.439208984375,284.8359375,287.4790954589844,285.51385498046875,290.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588106422038663e-09,0.0009976346045732,-0.0136923296377062,0.0,0.0,0.0,-0.0075830812565982,60.0,-3.753678321838379,-0.0,-6.785893447158743e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.352566121378914e-05,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,9.84870275715366e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,7.274217205122113e-05,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.848701301962136e-05,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,0.0004671799251809,291.0860595703125,294.1499938964844,285.4205017089844,284.8092041015625,287.44293212890625,285.4969482421875,290.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603237487071965e-09,0.0009965418139472,-0.013357569463551,0.0,0.0,0.0,-0.0075197331607341,60.0,-3.760109186172485,-0.0,-6.771035288011262e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851135253906,0.0,0.0,9.352566121378914e-05,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856018066406,0.0,0.0,9.84870275715366e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,7.274217205122113e-05,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.848701301962136e-05,297.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,0.0004671799251809,291.0860595703125,294.1499938964844,285.4205017089844,284.8092041015625,287.44293212890625,285.4969482421875,290.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.4603237487071965e-09,0.0009965418139472,-0.013357569463551,0.0,0.0,0.0,-0.0075197331607341,60.0,-3.760109186172485,-0.0,-6.771035288011262e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.34461277211085e-05,297.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.840327402343974e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,7.268030458362773e-05,297.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,9.840325947152452e-05,297.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,0.0004667825996875,291.0851745605469,294.1499938964844,285.4021911621094,284.7838439941406,287.4070739746094,285.4800720214844,290.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.3611648453966154e-09,0.000995693844743,-0.0130977937951684,0.0,0.0,0.0,-0.0074705756269395,60.0,-3.767235279083252,-0.0,-6.75951596917912e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845031738281,0.0,0.0,9.34461277211085e-05,297.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.840327402343974e-05,297.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0846862792969,0.0,0.0,7.268030458362773e-05,297.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,9.840325947152452e-05,297.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,0.0004667825996875,291.0851745605469,294.1499938964844,285.4021911621094,284.7838439941406,287.4070739746094,285.4800720214844,290.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.3611648453966154e-09,0.000995693844743,-0.0130977937951684,0.0,0.0,0.0,-0.0074705756269395,60.0,-3.767235279083252,-0.0,-6.75951596917912e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,9.341421537101267e-05,297.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,9.836967365117744e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,7.265548629220575e-05,297.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.83696590992622e-05,297.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0004666231980081,291.084716796875,294.1499938964844,285.3932189941406,284.7717590332031,287.3892822265625,285.4716491699219,290.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953589178621,5.321377116729309e-09,0.0009953535627573,-0.0129935583099722,0.0,0.0,0.0,-0.0074508511461317,60.0,-3.771028757095337,-0.0,-6.754896730853943e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,9.338719974039122e-05,297.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,9.834122465690598e-05,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,7.26344806025736e-05,297.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,9.834121010499076e-05,297.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004664882726501,291.0842590332031,294.1499938964844,285.38433837890625,284.76007080078125,287.37158203125,285.4632568359375,290.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950707899406,5.287688953359293e-09,0.0009950654348358,-0.0129053015261888,0.0,0.0,0.0,-0.0074341502040624,60.0,-3.7749502658844,-0.0,-6.750987324721791e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,9.334718924947084e-05,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.829908958636224e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,7.260335405590013e-05,297.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,9.8299075034447e-05,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0004662883875425,291.0833435058594,294.1499938964844,285.3669128417969,284.7379455566406,287.33642578125,285.44647216796875,290.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377773229750354e-09,0.000994638656266,-0.0127745419740676,0.0,0.0,0.0,-0.0074094063602387,60.0,-3.783135652542114,-0.0,-6.745196401425346e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,9.334718924947084e-05,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,9.829908958636224e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,7.260335405590013e-05,297.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,9.8299075034447e-05,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0004662883875425,291.0833435058594,294.1499938964844,285.3669128417969,284.7379455566406,287.33642578125,285.44647216796875,290.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377773229750354e-09,0.000994638656266,-0.0127745419740676,0.0,0.0,0.0,-0.0074094063602387,60.0,-3.783135652542114,-0.0,-6.745196401425346e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.332531044492498e-05,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,9.827604662859812e-05,297.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,7.258633559104055e-05,297.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.82760320766829e-05,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0004661791026592,291.0823974609375,294.1499938964844,285.3500061035156,284.7176208496094,287.3016052246094,285.4297790527344,290.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944101329892,5.210456510695849e-09,0.0009944048942998,-0.0127029651775956,0.0,0.0,0.0,-0.0073958621360361,60.0,-3.791745901107788,-0.0,-6.742028091366592e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08258056640625,0.0,0.0,9.332531044492498e-05,297.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830383300781,0.0,0.0,9.827604662859812e-05,297.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,7.258633559104055e-05,297.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0827331542969,0.0,0.0,9.82760320766829e-05,297.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,0.0004661791026592,291.0823974609375,294.1499938964844,285.3500061035156,284.7176208496094,287.3016052246094,285.4297790527344,290.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944101329892,5.210456510695849e-09,0.0009944048942998,-0.0127029651775956,0.0,0.0,0.0,-0.0073958621360361,60.0,-3.791745901107788,-0.0,-6.742028091366592e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,9.331548062618822e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.826570021687075e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,7.257869583554566e-05,297.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.826568566495553e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0004661300044972,291.0814514160156,294.1499938964844,285.3348999023437,284.69976806640625,287.26708984375,285.4132385253906,290.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157460029051e-09,0.0009942997712641,-0.012670743279159,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.8002638816833496,-0.0,-6.740602032095921e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,9.331548062618822e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.826570021687075e-05,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,7.257869583554566e-05,297.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.826568566495553e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.0,0.0,0.0004661300044972,291.0814514160156,294.1499938964844,285.3348999023437,284.69976806640625,287.26708984375,285.4132385253906,290.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157460029051e-09,0.0009942997712641,-0.012670743279159,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.8002638816833496,-0.0,-6.740602032095921e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.331077308161184e-05,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.826073801377788e-05,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,7.257503602886572e-05,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.826072346186264e-05,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0004661064886022,291.0805053710937,294.1499938964844,285.32275390625,284.6847839355469,287.23297119140625,285.3973083496094,290.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.192232865880442e-09,0.0009942490141838,-0.0126552227884531,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.80750036239624,-0.0,-6.739914937270441e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812072753906,0.0,0.0,9.331077308161184e-05,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,9.826073801377788e-05,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,7.257503602886572e-05,297.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,9.826072346186264e-05,297.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0004661064886022,291.0805053710937,294.1499938964844,285.32275390625,284.6847839355469,287.23297119140625,285.3973083496094,290.90594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.192232865880442e-09,0.0009942490141838,-0.0126552227884531,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.80750036239624,-0.0,-6.739914937270441e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.331030014436692e-05,297.7080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813293457031,0.0,0.0,9.826024324866012e-05,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810546875,0.0,0.0,7.25746649550274e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.826022869674488e-05,297.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0004661041602957,291.0800170898437,294.1499938964844,285.3177185058594,284.6783142089844,287.216064453125,285.38970947265625,290.9046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942490141838,5.191621355038478e-09,0.0009942437754943,-0.0126536199823021,0.0,0.0,0.0,-0.0073865242302417,60.0,-3.8104498386383057,-0.0,-6.739843882996865e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,9.331104229204357e-05,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809631347656,0.0,0.0,9.826102177612484e-05,297.5660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,7.257523975567892e-05,297.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.82610072242096e-05,297.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,0.0004661078273784,291.0794982910156,294.1499938964844,285.3133544921875,284.6724853515625,287.19927978515625,285.38238525390625,290.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942565811797,5.1925117539042284e-09,0.0009942514589056,-0.0126559529453516,0.0,0.0,0.0,-0.0073869656771421,60.0,-3.812992811203003,-0.0,-6.73994691169355e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,9.331606270279735e-05,297.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.826631139731036e-05,297.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,7.257914694491774e-05,297.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,9.826629684539512e-05,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0004661329439841,291.0785217285156,294.1499938964844,285.3065185546875,284.6627502441406,287.166015625,285.3687438964844,290.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717456522672e-09,0.000994304427877,-0.0126722110435366,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.816925287246704,-0.0,-6.740666691484877e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,9.331606270279735e-05,297.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08026123046875,0.0,0.0,9.826631139731036e-05,297.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,7.257914694491774e-05,297.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799560546875,0.0,0.0,9.826629684539512e-05,297.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0004661329439841,291.0785217285156,294.1499938964844,285.3065185546875,284.6627502441406,287.166015625,285.3687438964844,290.9006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717456522672e-09,0.000994304427877,-0.0126722110435366,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.816925287246704,-0.0,-6.740666691484877e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.332571062259376e-05,297.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.827646863413976e-05,297.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,7.258664845721796e-05,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.827645408222452e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0004661811108235,291.0775146484375,294.1499938964844,285.30206298828125,284.6553649902344,287.1332397460937,285.35662841796875,290.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.819346427917481,-0.0,-6.74205367090508e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,9.332571062259376e-05,297.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,9.827646863413976e-05,297.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,7.258664845721796e-05,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,9.827645408222452e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0004661811108235,291.0775146484375,294.1499938964844,285.30206298828125,284.6553649902344,287.1332397460937,285.35662841796875,290.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.0127035500481724,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.819346427917481,-0.0,-6.74205367090508e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,9.333980415249243e-05,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.829131158767268e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,7.259761332534254e-05,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,9.829130431171508e-05,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0004662515420932,291.07647705078125,294.1499938964844,285.2997131347656,284.650146484375,287.1009826660156,285.3460998535156,290.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.820410013198853,-0.0,-6.744084402043883e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
