time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913120,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0783386230469,0.0,0.0,9.333980415249243e-05,297.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07879638671875,0.0,0.0,9.829131158767268e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,7.259761332534254e-05,297.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,9.829130431171508e-05,297.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,0.0004662515420932,291.07647705078125,294.1499938964844,285.2997131347656,284.650146484375,287.1009826660156,285.3460998535156,290.8953552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.820410013198853,-0.0,-6.744084402043883e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.33582050492987e-05,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.831068746279924e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,7.261192513396963e-05,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,9.831067291088402e-05,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0004663434228859,291.0754699707031,294.1499938964844,285.29931640625,284.6469116210937,287.0692749023437,285.3373107910156,290.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.820251941680908,-0.0,-6.746736858076474e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,9.33582050492987e-05,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780334472656,0.0,0.0,9.831068746279924e-05,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,7.261192513396963e-05,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,9.831067291088402e-05,297.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0004663434228859,291.0754699707031,294.1499938964844,285.29931640625,284.6469116210937,287.0692749023437,285.3373107910156,290.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.820251941680908,-0.0,-6.746736858076474e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,9.33689734665677e-05,297.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07763671875,0.0,0.0,9.832203068071976e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,7.262030703714117e-05,297.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773620605469,0.0,0.0,9.832201612880452e-05,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0004663972358684,291.0749206542969,294.1499938964844,285.2997741699219,284.64599609375,287.0536193847656,285.3335876464844,290.8913879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264454205899938e-09,0.0009948665974661,-0.0128444302827119,0.0,0.0,0.0,-0.007422630675137,60.0,-3.819741725921631,-0.0,-6.748291525582317e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,9.338073869002984e-05,297.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.83344143605791e-05,297.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,7.26294529158622e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,9.833439980866387e-05,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.0004664559965021,291.07440185546875,294.1499938964844,285.3006591796875,284.6455078125,287.0381164550781,285.3302917480469,290.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.279080728115559e-09,0.0009949916275218,-0.0128827495500445,0.0,0.0,0.0,-0.0074298814870417,60.0,-3.8189871311187744,-0.0,-6.749988301635312e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.3407194071915e-05,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.836228127824144e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,7.265002932399511e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.83622667263262e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.0004665881569962,291.0733337402344,294.1499938964844,285.3034973144531,284.645751953125,287.0075378417969,285.3249206542969,290.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.816803216934204,-0.0,-6.75380817938276e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,9.3407194071915e-05,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.836228127824144e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07623291015625,0.0,0.0,7.265002932399511e-05,297.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.83622667263262e-05,297.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07586669921875,0.0,0.0,0.0004665881569962,291.0733337402344,294.1499938964844,285.3034973144531,284.645751953125,287.0075378417969,285.3249206542969,290.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.816803216934204,-0.0,-6.75380817938276e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.343740384792908e-05,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.839408448897302e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,7.267352339113131e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,9.83940699370578e-05,297.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004667390312533,291.072265625,294.1499938964844,285.30767822265625,284.6474304199219,286.9775695800781,285.3212585449219,290.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.813780069351196,-0.0,-6.758170911780327e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,9.343740384792908e-05,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07568359375,0.0,0.0,9.839408448897302e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,7.267352339113131e-05,297.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754089355469,0.0,0.0,9.83940699370578e-05,297.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004667390312533,291.072265625,294.1499938964844,285.30767822265625,284.6474304199219,286.9775695800781,285.3212585449219,290.8847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.813780069351196,-0.0,-6.758170911780327e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.347109153168276e-05,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,9.842956205829978e-05,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,7.269972411449999e-05,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.842954750638457e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0004669073387049,291.0711669921875,294.1499938964844,285.3129577636719,284.65045166015625,286.9481811523437,285.3192138671875,290.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.8100624084472656,-0.0,-6.763039550605755e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.347109153168276e-05,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,9.842956205829978e-05,297.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,7.269972411449999e-05,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,9.842954750638457e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07427978515625,0.0,0.0,0.0004669073387049,291.0711669921875,294.1499938964844,285.3129577636719,284.65045166015625,286.9481811523437,285.3192138671875,290.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.8100624084472656,-0.0,-6.763039550605755e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,9.350514301331714e-05,297.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740966796875,0.0,0.0,9.846542525338008e-05,297.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,7.272621587617323e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,9.846541070146486e-05,297.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0004670774505939,291.07012939453125,294.1499938964844,285.31866455078125,284.6542053222656,286.9215393066406,285.31866455078125,290.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963207412511,5.4338831212419344e-09,0.0009963152697309,-0.0132883014157414,0.0,0.0,0.0,-0.0075066233985126,60.0,-3.80611252784729,-0.0,-6.767962901221837e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.35079951887019e-05,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07403564453125,0.0,0.0,9.846842294791712e-05,297.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,7.272842776728794e-05,297.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.0,0.0,9.84684083960019e-05,297.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0004670916532631,291.070068359375,294.1499938964844,285.31915283203125,284.654541015625,286.91943359375,285.31866455078125,290.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437427397225747e-09,0.0009963456541299,-0.0132975867018103,0.0,0.0,0.0,-0.0075083808042109,60.0,-3.805776357650757,-0.0,-6.768374305465842e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,9.35275456868112e-05,297.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,9.848900663200766e-05,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,7.274363451870158e-05,297.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733642578125,0.0,0.0,9.848899208009244e-05,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,0.0004671893257182,291.0694885253906,294.1499938964844,285.322509765625,284.6569519042969,286.9052734375,285.3189392089844,290.87799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.4617599332118524e-09,0.00099655368831,-0.0133613320067524,0.0,0.0,0.0,-0.0075204432941973,60.0,-3.803459644317627,-0.0,-6.771202265554166e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,9.35477582970634e-05,297.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,9.851029608398676e-05,297.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,7.275935786310583e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0729675292969,0.0,0.0,9.851028880802916e-05,297.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0004672903160098,291.0689392089844,294.1499938964844,285.3260192871094,284.6595764160156,286.8912658691406,285.3195495605469,290.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486925136466425e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.80105233192444,-0.0,-6.774126859454557e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,9.35900170588866e-05,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.85547958407551e-05,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,7.27922233636491e-05,297.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,9.855478128883988e-05,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0004675013769883,291.0678100585937,294.1499938964844,285.3334045410156,284.6653747558594,286.8637390136719,285.3216857910156,290.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.7960281372070312,-0.0,-6.780242500781243e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,9.35900170588866e-05,297.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723571777344,0.0,0.0,9.85547958407551e-05,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,7.27922233636491e-05,297.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,9.855478128883988e-05,297.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07177734375,0.0,0.0,0.0004675013769883,291.0678100585937,294.1499938964844,285.3334045410156,284.6653747558594,286.8637390136719,285.3216857910156,290.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.013565051369369,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.7960281372070312,-0.0,-6.780242500781243e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,9.36343494686298e-05,297.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.86014783848077e-05,297.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,7.282670412678272e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.860147110885008e-05,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0004677228571381,291.066650390625,294.1499938964844,285.341064453125,284.6717834472656,286.8367919921875,285.32489013671875,290.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.0137096336111426,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.7908103466033936,-0.0,-6.786661543856098e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,9.36343494686298e-05,297.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,9.86014783848077e-05,297.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,7.282670412678272e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.860147110885008e-05,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709228515625,0.0,0.0,0.0004677228571381,291.066650390625,294.1499938964844,285.341064453125,284.6717834472656,286.8367919921875,285.32489013671875,290.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.0137096336111426,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.7908103466033936,-0.0,-6.786661543856098e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.368028258904816e-05,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.86498489510268e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,7.286242907866836e-05,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.864983439911156e-05,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0004679522826336,291.06549072265625,294.1499938964844,285.34881591796875,284.6785583496094,286.8104553222656,285.3290710449219,290.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.7855265140533447,-0.0,-6.79331648711923e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0702209472656,0.0,0.0,9.368028258904816e-05,297.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.86498489510268e-05,297.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,7.286242907866836e-05,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07037353515625,0.0,0.0,9.864983439911156e-05,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0004679522826336,291.06549072265625,294.1499938964844,285.34881591796875,284.6785583496094,286.8104553222656,285.3290710449219,290.8685607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890511160218e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.7855265140533447,-0.0,-6.79331648711923e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06939697265625,0.0,0.0,9.372377098770812e-05,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697937011719,0.0,0.0,9.869564382825048e-05,297.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,7.28962550056167e-05,297.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0695495605469,0.0,0.0,9.869563655229284e-05,297.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692443847656,0.0,0.0,0.0004681695427279,291.0643920898437,294.1499938964844,285.3558654785156,284.68505859375,286.7865905761719,285.3336181640625,290.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998648116365,5.706031647179088e-09,0.0009986424120143,-0.0140012614428997,0.0,0.0,0.0,-0.0076415394432842,60.0,-3.780681848526001,-0.0,-6.799619711728155e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,9.372727799927816e-05,297.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,9.869934001471849e-05,297.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,7.289898348972201e-05,297.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,9.869933273876086e-05,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.0004681870632339,291.0643005371094,294.1499938964844,285.3564453125,284.6855773925781,286.7846984863281,285.333984375,290.8658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127101913094,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.7802982330322266,-0.0,-6.800129170869695e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.3751004897058e-05,297.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,9.872432565316558e-05,297.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,7.29174425941892e-05,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06903076171875,0.0,0.0,9.872431837720796e-05,297.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0004683055740315,291.0636901855469,294.1499938964844,285.3601379394531,284.68914794921875,286.7720642089844,285.3367004394531,290.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.777744770050049,-0.0,-6.803569618796247e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,9.377477545058356e-05,297.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.874935494735836e-05,297.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.068603515625,0.0,0.0,7.293592352652922e-05,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,9.874934039544314e-05,297.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0682678222656,0.0,0.0,0.0004684243176598,291.0631103515625,294.1499938964844,285.3637084960937,284.6926574707031,286.7595520019531,285.3395080566406,290.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.775249719619751,-0.0,-6.807016461607418e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,9.382214193465188e-05,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,9.87992316368036e-05,297.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,7.297276897588745e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.879922436084598e-05,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0004686609026975,291.0618896484375,294.1499938964844,285.3704528808594,284.6996154785156,286.73492431640625,285.3453674316406,290.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.770483255386353,-0.0,-6.813889541490425e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,9.382214193465188e-05,297.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,9.87992316368036e-05,297.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,7.297276897588745e-05,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0676574707031,0.0,0.0,9.879922436084598e-05,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673522949219,0.0,0.0,0.0004686609026975,291.0618896484375,294.1499938964844,285.3704528808594,284.6996154785156,286.73492431640625,285.3453674316406,290.8604431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.770483255386353,-0.0,-6.813889541490425e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.386870806338266e-05,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,9.88482715911232e-05,297.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,7.300898869289085e-05,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.884826431516558e-05,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0004688935296144,291.0606689453125,294.1499938964844,285.37646484375,284.706298828125,286.7108459472656,285.35137939453125,290.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309911139309,60.0,-3.7661290168762207,-0.0,-6.820650355621184e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,9.386870806338266e-05,297.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,9.88482715911232e-05,297.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,7.300898869289085e-05,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.884826431516558e-05,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0664367675781,0.0,0.0,0.0004688935296144,291.0606689453125,294.1499938964844,285.37646484375,284.706298828125,286.7108459472656,285.35137939453125,290.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470866300897e-09,0.0010001853806897,-0.0144739542156457,0.0,0.0,0.0,-0.0077309911139309,60.0,-3.7661290168762207,-0.0,-6.820650355621184e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,9.391377534484492e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.889573266264053e-05,297.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,7.304403698071837e-05,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.889571811072528e-05,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.000469118647743,291.0594482421875,294.1499938964844,285.3815002441406,284.71246337890625,286.687255859375,285.3573608398437,290.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578429340983e-09,0.0010006652446463,-0.0146209364756941,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.762299060821533,-0.0,-6.827195875303006e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,9.391377534484492e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.889573266264053e-05,297.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,7.304403698071837e-05,297.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,9.889571811072528e-05,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.000469118647743,291.0594482421875,294.1499938964844,285.3815002441406,284.71246337890625,286.687255859375,285.3573608398437,290.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578429340983e-09,0.0010006652446463,-0.0146209364756941,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.762299060821533,-0.0,-6.827195875303006e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.39566089073196e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.894083632389084e-05,297.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,7.307735359063372e-05,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.894082904793322e-05,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0004693326191045,291.0581970214844,294.1499938964844,285.3853759765625,284.718017578125,286.6641845703125,285.363037109375,290.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.99590022076768e-09,0.0010011211270466,-0.0147606199607253,0.0,0.0,0.0,-0.0077852397225797,60.0,-3.7591066360473633,-0.0,-6.83341951912553e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,9.39566089073196e-05,297.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.894083632389084e-05,297.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,7.307735359063372e-05,297.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648193359375,0.0,0.0,9.894082904793322e-05,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0004693326191045,291.0581970214844,294.1499938964844,285.3853759765625,284.718017578125,286.6641845703125,285.363037109375,290.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.99590022076768e-09,0.0010011211270466,-0.0147606199607253,0.0,0.0,0.0,-0.0077852397225797,60.0,-3.7591066360473633,-0.0,-6.83341951912553e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,9.397693065693602e-05,297.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,9.896223491523416e-05,297.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,7.309315697057173e-05,297.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643310546875,0.0,0.0,9.896222763927652e-05,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,0.0004694341332651,291.0575561523437,294.1499938964844,285.3868408203125,284.7204895019531,286.6528015136719,285.3656921386719,290.8509826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211964303391605e-09,0.0010013374267145,-0.0148268863558769,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.757795810699463,-0.0,-6.836373245278082e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,9.399643749929965e-05,297.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640869140625,0.0,0.0,9.8982774943579e-05,297.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638732910156,0.0,0.0,7.310833461815491e-05,297.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,9.898276766762136e-05,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,0.0004695315728895,291.0569152832031,294.1499938964844,285.3879089355469,284.72271728515625,286.6415405273437,285.3681945800781,290.8496398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904919624328,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.75667667388916,-0.0,-6.839209021336502e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,9.403249714523554e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.90207481663674e-05,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,7.313637615879998e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.90207408904098e-05,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0004697116964962,291.0556335449219,294.1499938964844,285.38885498046875,284.7264099121094,286.61932373046875,285.3726501464844,290.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.755084991455078,-0.0,-6.844452116183676e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.062744140625,0.0,0.0,9.403249714523554e-05,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,9.90207481663674e-05,297.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,7.313637615879998e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.90207408904098e-05,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0004697116964962,291.0556335449219,294.1499938964844,285.38885498046875,284.7264099121094,286.61932373046875,285.3726501464844,290.846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.755084991455078,-0.0,-6.844452116183676e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.40639729378745e-05,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.905389742925764e-05,297.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,7.31608597561717e-05,297.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.90538828773424e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0004698689153883,291.0543518066406,294.1499938964844,285.3880310058594,284.7289428710937,286.5975036621094,285.3761291503906,290.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129532881260502e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.754481792449951,-0.0,-6.849030143030177e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0617370605469,0.0,0.0,9.40639729378745e-05,297.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,9.905389742925764e-05,297.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,7.31608597561717e-05,297.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,9.90538828773424e-05,297.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0004698689153883,291.0543518066406,294.1499938964844,285.3880310058594,284.7289428710937,286.5975036621094,285.3761291503906,290.8442077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129532881260502e-09,0.0010022638598456,-0.0151106845587491,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.754481792449951,-0.0,-6.849030143030177e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
