time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11915460,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.40900863497518e-05,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,9.908139327308164e-05,297.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,7.318116695387289e-05,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.908138599712402e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.0004699993587564,291.05303955078125,294.1499938964844,285.3852233886719,284.7301025390625,286.5760192871094,285.3784484863281,290.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958018541336,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7549641132354736,-0.0,-6.85282870449555e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06072998046875,0.0,0.0,9.40900863497518e-05,297.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,9.908139327308164e-05,297.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608825683594,0.0,0.0,7.318116695387289e-05,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06085205078125,0.0,0.0,9.908138599712402e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0605773925781,0.0,0.0,0.0004699993587564,291.05303955078125,294.1499938964844,285.3852233886719,284.7301025390625,286.5760192871094,285.3784484863281,290.8415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958018541336,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.7549641132354736,-0.0,-6.85282870449555e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.411005157744512e-05,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,9.910242079058662e-05,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,7.319670112337917e-05,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.91024062386714e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0004700990975834,291.0516967773437,294.1499938964844,285.3802185058594,284.729736328125,286.5548400878906,285.3793334960937,290.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861689627676e-09,0.0010027542011812,-0.0152608612552285,0.0,0.0,0.0,-0.007879908196628,60.0,-3.756645679473877,-0.0,-6.855732692656602e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0597229003906,0.0,0.0,9.411005157744512e-05,297.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,9.910242079058662e-05,297.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,7.319670112337917e-05,297.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,9.91024062386714e-05,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0004700990975834,291.0516967773437,294.1499938964844,285.3802185058594,284.729736328125,286.5548400878906,285.3793334960937,290.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186861689627676e-09,0.0010027542011812,-0.0152608612552285,0.0,0.0,0.0,-0.007879908196628,60.0,-3.756645679473877,-0.0,-6.855732692656602e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,9.411745122633874e-05,297.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,9.91102133411914e-05,297.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,7.320245640585199e-05,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,9.91102060652338e-05,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0004701360885519,291.0510559082031,294.1499938964844,285.3768310546875,284.7289123535156,286.5443725585937,285.3791809082031,290.83746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196061885788141e-09,0.0010028328979387,-0.0152849620208144,0.0,0.0,0.0,-0.0078844688832759,60.0,-3.757989645004273,-0.0,-6.856808454358544e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,9.412311192136258e-05,297.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,9.911617235047744e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0588073730469,0.0,0.0,7.320685836020857e-05,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.91161650745198e-05,297.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0004701643483713,291.0503845214844,294.1499938964844,285.372802734375,284.7276611328125,286.533935546875,285.37860107421875,290.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203090485712437e-09,0.0010028929682448,-0.0153033742681145,0.0,0.0,0.0,-0.0078879538923501,60.0,-3.75965428352356,-0.0,-6.857630552303817e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.412854706170036e-05,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,9.91218985291198e-05,297.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,7.321108569158241e-05,297.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,9.912188397720456e-05,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,0.0004701915022451,291.04901123046875,294.1499938964844,285.3628234863281,284.72369384765625,286.51324462890625,285.3760681152344,290.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209821545866134e-09,0.0010029505938291,-0.0153210060670971,0.0,0.0,0.0,-0.007891290821135,60.0,-3.7640533447265625,-0.0,-6.85841783365504e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0576171875,0.0,0.0,9.412854706170036e-05,297.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,9.91218985291198e-05,297.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,7.321108569158241e-05,297.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577392578125,0.0,0.0,9.912188397720456e-05,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,0.0004701915022451,291.04901123046875,294.1499938964844,285.3628234863281,284.72369384765625,286.51324462890625,285.3760681152344,290.8334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209821545866134e-09,0.0010029505938291,-0.0153210060670971,0.0,0.0,0.0,-0.007891290821135,60.0,-3.7640533447265625,-0.0,-6.85841783365504e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.412566578248516e-05,297.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,9.911886445479468e-05,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,7.320884469663724e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.911884990287945e-05,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.000470177095849,291.04766845703125,294.1499938964844,285.3500061035156,284.7176208496094,286.4927062988281,285.3715209960937,290.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.2061924488432404e-09,0.0010029195109382,-0.0153114991262555,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.770003318786621,-0.0,-6.857992929099056e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,9.412566578248516e-05,297.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.056884765625,0.0,0.0,9.911886445479468e-05,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,7.320884469663724e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566711425781,0.0,0.0,9.911884990287945e-05,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.000470177095849,291.04766845703125,294.1499938964844,285.3500061035156,284.7176208496094,286.4927062988281,285.3715209960937,290.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.2061924488432404e-09,0.0010029195109382,-0.0153114991262555,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.770003318786621,-0.0,-6.857992929099056e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.411384235136212e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,9.91064080153592e-05,297.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,7.319964788621292e-05,297.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,9.910640073940158e-05,297.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.000470118044177,291.0462951660156,294.1499938964844,285.3356018066406,284.7104797363281,286.4722595214844,285.3648986816406,290.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.777201652526856,-0.0,-6.856265599708422e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,9.411384235136212e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,9.91064080153592e-05,297.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,7.319964788621292e-05,297.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,9.910640073940158e-05,297.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553283691406,0.0,0.0,0.000470118044177,291.0462951660156,294.1499938964844,285.3356018066406,284.7104797363281,286.4722595214844,285.3648986816406,290.8280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420709455997e-09,0.001002793200314,-0.0152728036046028,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.777201652526856,-0.0,-6.856265599708422e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,9.409328049514444e-05,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,9.908475476549938e-05,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,7.318365533137694e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,9.908474748954176e-05,297.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0004700153367593,291.0448913574219,294.1499938964844,285.3209533691406,284.7032775878906,286.45196533203125,285.3565368652344,290.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055835351347,0.0,0.0,0.0,-0.00786944758147,60.0,-3.7846314907073975,-0.0,-6.853264977735307e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,9.409328049514444e-05,297.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,9.908475476549938e-05,297.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,7.318365533137694e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,9.908474748954176e-05,297.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0004700153367593,291.0448913574219,294.1499938964844,285.3209533691406,284.7032775878906,286.45196533203125,285.3565368652344,290.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055835351347,0.0,0.0,0.0,-0.00786944758147,60.0,-3.7846314907073975,-0.0,-6.853264977735307e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,9.40798781812191e-05,297.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,9.907064668368548e-05,297.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,7.317322888411582e-05,297.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,9.907063213177024e-05,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0537109375,0.0,0.0,0.0004699483979493,291.044189453125,294.1499938964844,285.31353759765625,284.6996765136719,286.4418334960937,285.351806640625,290.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.1490439406952654e-09,0.0010024309158325,-0.0151617946103215,0.0,0.0,0.0,-0.007861160673201,60.0,-3.788302183151245,-0.0,-6.851310985211968e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05328369140625,0.0,0.0,9.406462049810216e-05,297.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,9.905458136927336e-05,297.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,7.316136179724708e-05,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,9.905456681735814e-05,297.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,0.0004698721750173,291.0434875488281,294.1499938964844,285.3060607910156,284.696044921875,286.4317626953125,285.3467712402344,290.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022681672126,-0.0151119511574506,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.791935920715332,-0.0,-6.849086275906302e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,9.402856085216628e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,9.901660814648494e-05,297.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,7.313332025660202e-05,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.901660087052731e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0004696920514106,291.0420837402344,294.1499938964844,285.2909545898437,284.6888122558594,286.4116516113281,285.3359375,290.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505112964508e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.799088954925537,-0.0,-6.843831812375356e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,9.402856085216628e-05,297.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,9.901660814648494e-05,297.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,7.313332025660202e-05,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,9.901660087052731e-05,297.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0520324707031,0.0,0.0,0.0004696920514106,291.0420837402344,294.1499938964844,285.2909545898437,284.6888122558594,286.4116516113281,285.3359375,290.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.08505112964508e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.799088954925537,-0.0,-6.843831812375356e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.398577822139488e-05,297.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,9.897155541693792e-05,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,7.310004002647474e-05,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.897154086502268e-05,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.0004694783419836,291.0406494140625,294.1499938964844,285.2756652832031,284.6815185546875,286.3916320800781,285.3242492675781,290.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.806097030639648,-0.0,-6.83760035258274e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0510559082031,0.0,0.0,9.398577822139488e-05,297.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,9.897155541693792e-05,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511779785156,0.0,0.0,7.310004002647474e-05,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,9.897154086502268e-05,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509033203125,0.0,0.0,0.0004694783419836,291.0406494140625,294.1499938964844,285.2756652832031,284.6815185546875,286.3916320800781,285.3242492675781,290.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.806097030639648,-0.0,-6.83760035258274e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,9.393697109771892e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.892015805235133e-05,297.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,7.306208135560155e-05,297.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,9.892015077639373e-05,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0004692345391958,291.0392150878906,294.1499938964844,285.2601318359375,284.6742248535156,286.3717041015625,285.3118591308594,290.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.812981128692627,-0.0,-6.830497056853346e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499267578125,0.0,0.0,9.393697109771892e-05,297.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.892015805235133e-05,297.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,7.306208135560155e-05,297.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,9.892015077639373e-05,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,0.0004692345391958,291.0392150878906,294.1499938964844,285.2601318359375,284.6742248535156,286.3717041015625,285.3118591308594,290.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.812981128692627,-0.0,-6.830497056853346e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.388285252498464e-05,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,9.886316547635944e-05,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,7.30199899408035e-05,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,9.88631582004018e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0004689642228186,291.03778076171875,294.1499938964844,285.24444580078125,284.6668701171875,286.35186767578125,285.2989196777344,290.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.819761276245117,-0.0,-6.822624243341124e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,9.388285252498464e-05,297.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.049072265625,0.0,0.0,9.886316547635944e-05,297.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,7.30199899408035e-05,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,9.88631582004018e-05,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0004689642228186,291.03778076171875,294.1499938964844,285.24444580078125,284.6668701171875,286.35186767578125,285.2989196777344,290.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398214712752e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.819761276245117,-0.0,-6.822624243341124e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0481872558594,0.0,0.0,9.385399607708678e-05,297.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484619140625,0.0,0.0,9.88327810773626e-05,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,7.299754361156374e-05,297.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,9.883277380140498e-05,297.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0480651855469,0.0,0.0,0.0004688200715463,291.0370483398437,294.1499938964844,285.23651123046875,284.6632080078125,286.34197998046875,285.2922668457031,290.8103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240660592913,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.823117733001709,-0.0,-6.818429199029198e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,9.382412827108055e-05,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,9.880132711259648e-05,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,7.297431147890165e-05,297.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,9.880131256068124e-05,297.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474548339844,0.0,0.0,0.0004686708562076,291.03631591796875,294.1499938964844,285.2285461425781,284.6595458984375,286.3321228027344,285.2855224609375,290.8090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.826457262039185,-0.0,-6.814087072370968e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,9.376150410389528e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,9.873538510873914e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,7.292560621863231e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.873537055682392e-05,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0004683580482378,291.03485107421875,294.1499938964844,285.21246337890625,284.65216064453125,286.3124389648437,285.2717590332031,290.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.8330931663513184,-0.0,-6.80498999372503e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,9.376150410389528e-05,297.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,9.873538510873914e-05,297.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,7.292560621863231e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.873537055682392e-05,297.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462951660156,0.0,0.0,0.0004683580482378,291.03485107421875,294.1499938964844,285.21246337890625,284.65216064453125,286.3124389648437,285.2717590332031,290.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.8330931663513184,-0.0,-6.80498999372503e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.369567123940216e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,9.86660597845912e-05,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,7.28744053049013e-05,297.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,9.866605250863358e-05,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0004680292040575,291.0333557128906,294.1499938964844,285.1962280273437,284.644775390625,286.2928466796875,285.2576904296875,290.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.839686870574951,-0.0,-6.795433904471794e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,9.369567123940216e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,9.86660597845912e-05,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,7.28744053049013e-05,297.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,9.866605250863358e-05,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04510498046875,0.0,0.0,0.0004680292040575,291.0333557128906,294.1499938964844,285.1962280273437,284.644775390625,286.2928466796875,285.2576904296875,290.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.839686870574951,-0.0,-6.795433904471794e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,9.36273208935745e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,9.859407873591408e-05,297.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,7.282123988261446e-05,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.859406418399884e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.0004676877579186,291.0318603515625,294.1499938964844,285.1798400878906,284.6373596191406,286.2733154296875,285.2433776855469,290.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838750913739,0.0,0.0,0.0,-0.0075814807787537,60.0,-3.846259832382202,-0.0,-6.785517570051526e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440368652344,0.0,0.0,9.36273208935745e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,9.859407873591408e-05,297.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,7.282123988261446e-05,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.859406418399884e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439147949219,0.0,0.0,0.0004676877579186,291.0318603515625,294.1499938964844,285.1798400878906,284.6373596191406,286.2733154296875,285.2433776855469,290.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838750913739,0.0,0.0,0.0,-0.0075814807787537,60.0,-3.846259832382202,-0.0,-6.785517570051526e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,9.355710790259764e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,9.852014045463876e-05,297.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,7.276663382072002e-05,297.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,9.852013317868114e-05,297.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0004673370567616,291.0303649902344,294.1499938964844,285.1632995605469,284.62994384765625,286.2538452148437,285.2288513183594,290.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.0134546207264065,0.0,0.0,0.0,-0.0075380983762443,60.0,-3.852832794189453,-0.0,-6.77534117698997e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,9.355710790259764e-05,297.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,9.852014045463876e-05,297.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,7.276663382072002e-05,297.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,9.852013317868114e-05,297.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0004673370567616,291.0303649902344,294.1499938964844,285.1632995605469,284.62994384765625,286.2538452148437,285.2288513183594,290.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.0134546207264065,0.0,0.0,0.0,-0.0075380983762443,60.0,-3.852832794189453,-0.0,-6.77534117698997e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,9.352150664199144e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,9.848264744505286e-05,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,7.273894152604043e-05,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423278808594,0.0,0.0,9.848264016909523e-05,297.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,0.0004671592032536,291.02960205078125,294.1499938964844,285.15496826171875,284.626220703125,286.244140625,285.2215270996094,290.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994056298621e-09,0.0009964790660887,-0.0133383674547076,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.856125831604004,-0.0,-6.770183347271086e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,9.348569437861444e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,9.844493615673856e-05,297.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,7.271108916029334e-05,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,9.844492888078094e-05,297.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0004669803020078,291.0288391113281,294.1499938964844,285.1466064453125,284.6224975585937,286.2344665527344,285.21417236328125,290.79547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.859426259994507,-0.0,-6.764997095842773e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,9.341371332993732e-05,297.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,9.83691425062716e-05,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,7.265510794240981e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,9.8369135230314e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0004666207823902,291.0273132324219,294.1499938964844,285.1297912597656,284.6150817871094,286.2151184082031,285.1993103027344,290.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864104092121,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.866058588027954,-0.0,-6.75458053933653e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,9.341371332993732e-05,297.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,9.83691425062716e-05,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,7.265510794240981e-05,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0404968261719,0.0,0.0,9.8369135230314e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.0004666207823902,291.0273132324219,294.1499938964844,285.1297912597656,284.6150817871094,286.2151184082031,285.1993103027344,290.7927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864104092121,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.866058588027954,-0.0,-6.75458053933653e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,9.334178321296348e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,9.829339251155034e-05,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,7.259915582835674e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,9.829338523559272e-05,297.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0004662614373955,291.0257873535156,294.1499938964844,285.1128234863281,284.60760498046875,286.1958312988281,285.1843566894531,290.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228992350225781e-09,0.0009945635683834,-0.0127515261992812,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.8727502822875977,-0.0,-6.744177483142266e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
