time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11917800,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,9.334178321296348e-05,297.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,9.829339251155034e-05,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,7.259915582835674e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,9.829338523559272e-05,297.6129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390319824219,0.0,0.0,0.0004662614373955,291.0257873535156,294.1499938964844,285.1128234863281,284.60760498046875,286.1958312988281,285.1843566894531,290.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228992350225781e-09,0.0009945635683834,-0.0127515261992812,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.8727502822875977,-0.0,-6.744177483142266e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,9.327048610430212e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.821831190492958e-05,297.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,7.254370575537905e-05,297.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,9.821830462897196e-05,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0004659053229261,291.02423095703125,294.1499938964844,285.09576416015625,284.60015869140625,286.1766357421875,285.16925048828125,290.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.1401318756916226e-09,0.0009938037255778,-0.0125187253579497,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.879519701004028,-0.0,-6.73387532401648e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,9.327048610430212e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03814697265625,0.0,0.0,9.821831190492958e-05,297.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,7.254370575537905e-05,297.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,9.821830462897196e-05,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03778076171875,0.0,0.0,0.0004659053229261,291.02423095703125,294.1499938964844,285.09576416015625,284.60015869140625,286.1766357421875,285.16925048828125,290.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.1401318756916226e-09,0.0009938037255778,-0.0125187253579497,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.879519701004028,-0.0,-6.73387532401648e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.320039680460468e-05,297.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,9.814451186684892e-05,297.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,7.248919428093359e-05,297.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.81445045908913e-05,297.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0004655552329495,291.0226745605469,294.1499938964844,285.07861328125,284.5926818847656,286.1574401855469,285.1540832519531,290.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052780416292535e-09,0.000993056804873,-0.0122898761183023,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.8863844871521,-0.0,-6.72375506383105e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,9.320039680460468e-05,297.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,9.814451186684892e-05,297.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,7.248919428093359e-05,297.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367126464844,0.0,0.0,9.81445045908913e-05,297.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,0.0004655552329495,291.0226745605469,294.1499938964844,285.07861328125,284.5926818847656,286.1574401855469,285.1540832519531,290.7846069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052780416292535e-09,0.000993056804873,-0.0122898761183023,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.8863844871521,-0.0,-6.72375506383105e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359802246094,0.0,0.0,9.316599607700482e-05,297.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362548828125,0.0,0.0,9.810827759793028e-05,297.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,7.246243330882862e-05,297.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,9.810827032197268e-05,297.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,0.0004653833748307,291.0218811035156,294.1499938964844,285.07000732421875,284.5889587402344,286.1478881835937,285.1464233398437,290.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899606278623e-09,0.0009926900966092,-0.0121775334700942,0.0,0.0,0.0,-0.0072964383289217,60.0,-3.889860153198242,-0.0,-6.718790501736295e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03533935546875,0.0,0.0,9.313208283856512e-05,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356140136719,0.0,0.0,9.807256719795988e-05,297.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,7.243605796247721e-05,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,9.807255992200226e-05,297.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352478027344,0.0,0.0,0.0004652139614336,291.0210876464844,294.1499938964844,285.0613708496094,284.585205078125,286.1383361816406,285.1387939453125,290.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.9676289748390445e-09,0.000992328627035,-0.0120667889714241,0.0,0.0,0.0,-0.0072754826396703,60.0,-3.893364429473877,-0.0,-6.71389770445785e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,9.306604624725878e-05,297.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,9.800303087104112e-05,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,7.238469697767869e-05,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,9.80030235950835e-05,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0004648840986192,291.01953125,294.1499938964844,285.04400634765625,284.5777282714844,286.1192626953125,285.1234130859375,290.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.900470733642578,-0.0,-6.704376431798664e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,9.306604624725878e-05,297.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,9.800303087104112e-05,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,7.238469697767869e-05,297.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,9.80030235950835e-05,297.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,0.0004648840986192,291.01953125,294.1499938964844,285.04400634765625,284.5777282714844,286.1192626953125,285.1234130859375,290.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.900470733642578,-0.0,-6.704376431798664e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,9.300281817559151e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,9.793644858291373e-05,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,7.233551878016442e-05,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,9.793644130695613e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,0.0004645682638511,291.0179138183594,294.1499938964844,285.0265808105469,284.5702819824219,286.1002197265625,285.1079406738281,290.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806521403111219e-09,0.0009909509681165,-0.0116446986794471,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.907724857330322,-0.0,-6.695266563383484e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,9.300281817559151e-05,297.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,9.793644858291373e-05,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,7.233551878016442e-05,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328674316406,0.0,0.0,9.793644130695613e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326538085937,0.0,0.0,0.0004645682638511,291.0179138183594,294.1499938964844,285.0265808105469,284.5702819824219,286.1002197265625,285.1079406738281,290.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806521403111219e-09,0.0009909509681165,-0.0116446986794471,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.907724857330322,-0.0,-6.695266563383484e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,9.294289338868111e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,9.787334420252591e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,7.228890899568796e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,9.78733369265683e-05,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0004642689309548,291.0163269042969,294.1499938964844,285.00909423828125,284.56280517578125,286.08123779296875,285.0924072265625,290.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.915141105651856,-0.0,-6.686637732400413e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,9.294289338868111e-05,297.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,9.787334420252591e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,7.228890899568796e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,9.78733369265683e-05,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0004642689309548,291.0163269042969,294.1499938964844,285.00909423828125,284.56280517578125,286.08123779296875,285.0924072265625,290.7736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.915141105651856,-0.0,-6.686637732400413e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,9.288674482377246e-05,297.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,9.781421977095306e-05,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,7.224523869808763e-05,297.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,9.781421249499545e-05,297.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0004639884573407,291.01470947265625,294.1499938964844,284.9915466308594,284.5553283691406,286.0622863769531,285.0767822265625,290.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.92273473739624,-0.0,-6.678558150952085e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,9.288674482377246e-05,297.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,9.781421977095306e-05,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,7.224523869808763e-05,297.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302429199219,0.0,0.0,9.781421249499545e-05,297.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0004639884573407,291.01470947265625,294.1499938964844,284.9915466308594,284.5553283691406,286.0622863769531,285.0767822265625,290.7709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.92273473739624,-0.0,-6.678558150952085e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,9.286026033805685e-05,297.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.77863310254179e-05,297.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,7.222464046208188e-05,297.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,9.778632374946028e-05,297.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.0004638561804313,291.013916015625,294.1499938964844,284.9827575683594,284.5516052246094,286.05279541015625,285.0689392089844,290.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.628835537090481e-09,0.000989431515336,-0.0111791687086224,0.0,0.0,0.0,-0.0071075274609029,60.0,-3.926605463027954,-0.0,-6.67474822080294e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,9.28348526940681e-05,297.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,9.775957005331291e-05,297.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289306640625,0.0,0.0,7.220487896120176e-05,297.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0289001464844,0.0,0.0,9.775956277735531e-05,297.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.0004637292295228,291.0130920410156,294.1499938964844,284.97393798828125,284.5478820800781,286.0433654785156,285.06109619140625,290.7681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.5971599860195064e-09,0.0009891606168821,-0.0110961804166436,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.930523157119751,-0.0,-6.671093899512925e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.27876535570249e-05,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.770986798685044e-05,297.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,7.21681717550382e-05,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,9.770986071089284e-05,297.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0004634934884961,291.011474609375,294.1499938964844,284.956298828125,284.5404357910156,286.02447509765625,285.0452880859375,290.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.5383323765690875e-09,0.0009886575862765,-0.0109420511871576,0.0,0.0,0.0,-0.0070626609958708,60.0,-3.9385111331939697,-0.0,-6.664309637471888e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.27876535570249e-05,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277099609375,0.0,0.0,9.770986798685044e-05,297.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,7.21681717550382e-05,297.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,9.770986071089284e-05,297.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,0.0004634934884961,291.011474609375,294.1499938964844,284.956298828125,284.5404357910156,286.02447509765625,285.0452880859375,290.7654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.5383323765690875e-09,0.0009886575862765,-0.0109420511871576,0.0,0.0,0.0,-0.0070626609958708,60.0,-3.9385111331939697,-0.0,-6.664309637471888e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,9.274562762584536e-05,297.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,9.766561561264098e-05,297.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,7.213548087747768e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,9.766560833668336e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0004632835334632,291.00982666015625,294.1499938964844,284.9385986328125,284.5329895019531,286.005615234375,285.0294189453125,290.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485940952037026e-09,0.0009882096201181,-0.0108047854155302,0.0,0.0,0.0,-0.0070366882719099,60.0,-3.946723461151123,-0.0,-6.658270734760664e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,9.274562762584536e-05,297.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263671875,0.0,0.0,9.766561561264098e-05,297.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,7.213548087747768e-05,297.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,9.766560833668336e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260314941406,0.0,0.0,0.0004632835334632,291.00982666015625,294.1499938964844,284.9385986328125,284.5329895019531,286.005615234375,285.0294189453125,290.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485940952037026e-09,0.0009882096201181,-0.0108047854155302,0.0,0.0,0.0,-0.0070366882719099,60.0,-3.946723461151123,-0.0,-6.658270734760664e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,9.2709218733944e-05,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,9.762727131601424e-05,297.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,7.210716285044327e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.762726404005662e-05,297.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0004631016636267,291.0081787109375,294.1499938964844,284.9208984375,284.52557373046875,285.9867553710937,285.013427734375,290.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.4405474852737825e-09,0.0009878213750198,-0.0106858536601066,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.955174684524536,-0.0,-6.653040429682734e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0247802734375,0.0,0.0,9.2709218733944e-05,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0249938964844,0.0,0.0,9.762727131601424e-05,297.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,7.210716285044327e-05,297.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0248718261719,0.0,0.0,9.762726404005662e-05,297.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.024658203125,0.0,0.0,0.0004631016636267,291.0081787109375,294.1499938964844,284.9208984375,284.52557373046875,285.9867553710937,285.013427734375,290.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.4405474852737825e-09,0.0009878213750198,-0.0106858536601066,0.0,0.0,0.0,-0.0070141847245395,60.0,-3.955174684524536,-0.0,-6.653040429682734e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,9.267888526665048e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.759532986208797e-05,297.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,7.208356691990048e-05,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,9.759532258613036e-05,297.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0004629501490853,291.0065002441406,294.1499938964844,284.9031677246094,284.5181884765625,285.96795654296875,284.997314453125,290.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987502397038,4.402726627716902e-09,0.0009874979732558,-0.0105867628008127,0.0,0.0,0.0,-0.0069954353384673,60.0,-3.963878631591797,-0.0,-6.648684092169789e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234069824219,0.0,0.0,9.267888526665048e-05,297.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,9.759532986208797e-05,297.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,7.208356691990048e-05,297.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.02349853515625,0.0,0.0,9.759532258613036e-05,297.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233154296875,0.0,0.0,0.0004629501490853,291.0065002441406,294.1499938964844,284.9031677246094,284.5181884765625,285.96795654296875,284.997314453125,290.75714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987502397038,4.402726627716902e-09,0.0009874979732558,-0.0105867628008127,0.0,0.0,0.0,-0.0069954353384673,60.0,-3.963878631591797,-0.0,-6.648684092169789e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.266613778891042e-05,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02294921875,0.0,0.0,9.75819057202898e-05,297.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,7.207365706562996e-05,297.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,9.758189844433218e-05,297.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226135253906,0.0,0.0,0.0004628864699043,291.00567626953125,294.1499938964844,284.8943176269531,284.51446533203125,285.95855712890625,284.9892272949219,290.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873664239421,4.386830454450319e-09,0.0009873620001599,-0.0105451140552759,0.0,0.0,0.0,-0.0069875544868409,60.0,-3.968331098556519,-0.0,-6.64685373408247e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,9.265508560929447e-05,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0222473144531,0.0,0.0,9.757027146406472e-05,297.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,7.206506415968761e-05,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,9.75702641881071e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219116210937,0.0,0.0,0.0004628312599379,291.0048217773437,294.1499938964844,284.88543701171875,284.51080322265625,285.9491882324219,284.9811096191406,290.7543640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373052142625511e-09,0.0009872441878542,-0.010509013198316,0.0,0.0,0.0,-0.0069807241670787,60.0,-3.9728519916534415,-0.0,-6.645267092153517e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,9.26383218029514e-05,297.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,9.75526127149351e-05,297.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,7.205201836768538e-05,297.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,9.755260543897748e-05,297.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0004627475282177,291.0031433105469,294.1499938964844,284.8677062988281,284.50341796875,285.930419921875,284.9647521972656,290.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352138205376832e-09,0.0009870652575045,-0.0104542188346385,0.0,0.0,0.0,-0.0069703557528555,60.0,-3.982104539871216,-0.0,-6.642859773364762e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,9.26383218029514e-05,297.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208435058594,0.0,0.0,9.75526127149351e-05,297.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,7.205201836768538e-05,297.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0207214355469,0.0,0.0,9.755260543897748e-05,297.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205383300781,0.0,0.0,0.0004627475282177,291.0031433105469,294.1499938964844,284.8677062988281,284.50341796875,285.930419921875,284.9647521972656,290.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352138205376832e-09,0.0009870652575045,-0.0104542188346385,0.0,0.0,0.0,-0.0069703557528555,60.0,-3.982104539871216,-0.0,-6.642859773364762e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,9.262910316465424e-05,297.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,9.754290658747776e-05,297.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,7.204485154943541e-05,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,9.754289931152016e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0004627014859579,291.00146484375,294.1499938964844,284.8500061035156,284.4960632324219,285.91168212890625,284.9482727050781,290.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.3406269689683086e-09,0.0009869668865576,-0.0104240588843822,0.0,0.0,0.0,-0.0069646490737795,60.0,-3.9916586875915527,-0.0,-6.64153461116257e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,9.262910316465424e-05,297.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,9.754290658747776e-05,297.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,7.204485154943541e-05,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,9.754289931152016e-05,297.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191345214844,0.0,0.0,0.0004627014859579,291.00146484375,294.1499938964844,284.8500061035156,284.4960632324219,285.91168212890625,284.9482727050781,290.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.3406269689683086e-09,0.0009869668865576,-0.0104240588843822,0.0,0.0,0.0,-0.0069646490737795,60.0,-3.9916586875915527,-0.0,-6.64153461116257e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,9.263636457035318e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,9.755055361893028e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,7.205050496850163e-05,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,9.755054634297268e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.0004627377784345,290.999755859375,294.1499938964844,284.83221435546875,284.48883056640625,285.8929748535156,284.9315795898437,290.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870482608675,4.349649973534042e-09,0.0009870439535006,-0.0104476995766162,0.0,0.0,0.0,-0.0069691222161054,60.0,-4.001708030700684,-0.0,-6.642573424642252e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,9.263636457035318e-05,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180358886719,0.0,0.0,9.755055361893028e-05,297.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179138183594,0.0,0.0,7.205050496850163e-05,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01788330078125,0.0,0.0,9.755054634297268e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0177307128906,0.0,0.0,0.0004627377784345,290.999755859375,294.1499938964844,284.83221435546875,284.48883056640625,285.8929748535156,284.9315795898437,290.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870482608675,4.349649973534042e-09,0.0009870439535006,-0.0104476995766162,0.0,0.0,0.0,-0.0069691222161054,60.0,-4.001708030700684,-0.0,-6.642573424642252e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,9.266790584661068e-05,297.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,9.75837610894814e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,7.207503222161904e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,9.75837610894814e-05,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0004628952883649,290.998046875,294.1499938964844,284.8142395019531,284.4817810058594,285.874267578125,284.91461181640625,290.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889136769337256e-09,0.0009873795788735,-0.0105505716055631,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.012737274169922,-0.0,-6.647093186984422e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,9.266790584661068e-05,297.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,9.75837610894814e-05,297.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,7.207503222161904e-05,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,9.75837610894814e-05,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01629638671875,0.0,0.0,0.0004628952883649,290.998046875,294.1499938964844,284.8142395019531,284.4817810058594,285.874267578125,284.91461181640625,290.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.3889136769337256e-09,0.0009873795788735,-0.0105505716055631,0.0,0.0,0.0,-0.0069885863922536,60.0,-4.012737274169922,-0.0,-6.647093186984422e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,9.26923385122791e-05,297.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,9.76095034275204e-05,297.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,7.209403702290729e-05,297.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157470703125,0.0,0.0,9.760949615156278e-05,297.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155639648437,0.0,0.0,0.0004630173789337,290.9971923828125,294.1499938964844,284.8052062988281,284.4783020019531,285.8648986816406,284.9059753417969,290.7418518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876443073153,4.4193497750200095e-09,0.0009876398835331,-0.0106303161010146,0.0,0.0,0.0,-0.0070036747492849,60.0,-4.018673419952393,-0.0,-6.650598294299925e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,9.272238094126806e-05,297.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151672363281,0.0,0.0,9.764113201526924e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,7.211740012280643e-05,297.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,9.764112473931164e-05,297.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0004631674091797,290.9963073730469,294.1499938964844,284.7961120605469,284.4748840332031,285.8555603027344,284.897216796875,290.740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879641002044,4.456758073700939e-09,0.0009879596764221,-0.0107283256947994,0.0,0.0,0.0,-0.0070222192443907,60.0,-4.024893760681152,-0.0,-6.65490773599231e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.279872756451368e-05,297.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.772153134690598e-05,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,7.217677921289578e-05,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,9.772152407094836e-05,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,0.000463548785774,290.9945678710937,294.1499938964844,284.77783203125,284.46807861328125,285.8368530273437,284.8793640136719,290.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855337098232e-09,0.0009887728374451,-0.0109774814918637,0.0,0.0,0.0,-0.0070693627931177,60.0,-4.038136005401611,-0.0,-6.665869278776881e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135192871094,0.0,0.0,9.279872756451368e-05,297.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,9.772153134690598e-05,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,7.217677921289578e-05,297.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,9.772152407094836e-05,297.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133972167969,0.0,0.0,0.000463548785774,290.9945678710937,294.1499938964844,284.77783203125,284.46807861328125,285.8368530273437,284.8793640136719,290.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551855337098232e-09,0.0009887728374451,-0.0109774814918637,0.0,0.0,0.0,-0.0070693627931177,60.0,-4.038136005401611,-0.0,-6.665869278776881e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
