time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11920140,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,9.289602166973054e-05,297.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,9.78239841060713e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,7.22524564480409e-05,297.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,9.78239841060713e-05,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0004640348197426,290.9928283691406,294.1499938964844,284.7593688964844,284.4613952636719,285.818115234375,284.8609313964844,290.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051279269202e-09,0.00098980916664,-0.0112950131297111,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.052439689636231,-0.0,-6.67985133873117e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,9.289602166973054e-05,297.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,9.78239841060713e-05,297.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,7.22524564480409e-05,297.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,9.78239841060713e-05,297.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0004640348197426,290.9928283691406,294.1499938964844,284.7593688964844,284.4613952636719,285.818115234375,284.8609313964844,290.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898138232529,4.673051279269202e-09,0.00098980916664,-0.0112950131297111,0.0,0.0,0.0,-0.0071294447407126,60.0,-4.052439689636231,-0.0,-6.67985133873117e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,9.295461495639756e-05,297.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.011474609375,0.0,0.0,9.788569150259718e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,7.229803304653615e-05,297.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,9.788568422663956e-05,297.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111999511719,0.0,0.0,0.0004643274878617,290.9919128417969,294.1499938964844,284.7497253417969,284.4579162597656,285.8083801269531,284.85113525390625,290.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.74603822908648e-09,0.000990433152765,-0.011486236937344,0.0,0.0,0.0,-0.007165627554059,60.0,-4.060294151306152,-0.0,-6.688279086120019e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,9.3013426521793e-05,297.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,9.794762445380913e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,7.23437697160989e-05,297.328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106506347656,0.0,0.0,9.79476171778515e-05,297.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0104675292969,0.0,0.0,0.0004646212910301,290.9910583496094,294.1499938964844,284.7407531738281,284.4547424316406,285.79937744140625,284.8419189453125,290.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819301402392284e-09,0.0009910597000271,-0.0116781825199723,0.0,0.0,0.0,-0.0072019472718238,60.0,-4.067776203155518,-0.0,-6.696743781731129e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,9.315015631727874e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,9.809160110307856e-05,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,7.245011511258781e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,9.809159382712096e-05,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,0.0004653042415156,290.9892883300781,294.1499938964844,284.72198486328125,284.4481811523437,285.7806091308594,284.822265625,290.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989621604778449e-09,0.0009925160557031,-0.0121244071051478,0.0,0.0,0.0,-0.007286381907761,60.0,-4.084109783172607,-0.0,-6.716442868537342e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,9.315015631727874e-05,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00927734375,0.0,0.0,9.809160110307856e-05,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,7.245011511258781e-05,297.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,9.809159382712096e-05,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,0.0004653042415156,290.9892883300781,294.1499938964844,284.72198486328125,284.4481811523437,285.7806091308594,284.822265625,290.729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989621604778449e-09,0.0009925160557031,-0.0121244071051478,0.0,0.0,0.0,-0.007286381907761,60.0,-4.084109783172607,-0.0,-6.716442868537342e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0083312988281,0.0,0.0,9.322552796220408e-05,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,9.81709745246917e-05,297.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,7.250873750308529e-05,297.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084228515625,0.0,0.0,9.817096724873409e-05,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,0.0004656807577703,290.9884033203125,294.1499938964844,284.7125244140625,284.44488525390625,285.7712097167969,284.81219482421875,290.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083515830506258e-09,0.0009933189721778,-0.0123704001307487,0.0,0.0,0.0,-0.0073329294100403,60.0,-4.092650413513184,-0.0,-6.727315593479943e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075988769531,0.0,0.0,9.330542525276542e-05,297.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,9.82551064225845e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,7.257088145706803e-05,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,9.825509914662688e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.0004660798585973,290.9875183105469,294.1499938964844,284.7030334472656,284.44158935546875,285.7618103027344,284.8019714355469,290.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183046880574693e-09,0.0009941699681803,-0.0126311564818024,0.0,0.0,0.0,-0.0073822708800435,60.0,-4.1014251708984375,-0.0,-6.738849833709537e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,9.347838204121216e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,9.843723819358274e-05,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,7.270539936143905e-05,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,9.843723091762512e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0004669438058044,290.9857177734375,294.1499938964844,284.6839599609375,284.4350280761719,285.74298095703125,284.78106689453125,290.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398505198428438e-09,0.0009960123570635,-0.0131956189870834,0.0,0.0,0.0,-0.0074890828691422,60.0,-4.119655609130859,-0.0,-6.763853122038199e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0060729980469,0.0,0.0,9.347838204121216e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062866210937,0.0,0.0,9.843723819358274e-05,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,7.270539936143905e-05,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,9.843723091762512e-05,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0004669438058044,290.9857177734375,294.1499938964844,284.6839599609375,284.4350280761719,285.74298095703125,284.78106689453125,290.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398505198428438e-09,0.0009960123570635,-0.0131956189870834,0.0,0.0,0.0,-0.0074890828691422,60.0,-4.119655609130859,-0.0,-6.763853122038199e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.366811718791725e-05,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,9.863704326562583e-05,297.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,7.285297760972753e-05,297.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.863703598966822e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0004678916011471,290.98388671875,294.1499938964844,284.6647033691406,284.42840576171875,285.7240905761719,284.75958251953125,290.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880118066121e-09,0.0009980335598811,-0.0138148656114935,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.138803005218506,-0.0,-6.791336204514664e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,9.366811718791725e-05,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047302246094,0.0,0.0,9.863704326562583e-05,297.4034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.004638671875,0.0,0.0,7.285297760972753e-05,297.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,9.863703598966822e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0004678916011471,290.98388671875,294.1499938964844,284.6647033691406,284.42840576171875,285.7240905761719,284.75958251953125,290.7207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634880118066121e-09,0.0009980335598811,-0.0138148656114935,0.0,0.0,0.0,-0.0076062642037868,60.0,-4.138803005218506,-0.0,-6.791336204514664e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.387361205881462e-05,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,9.885343024507164e-05,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,7.301280129468068e-05,297.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.885342296911404e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0004689180641435,290.9820556640625,294.1499938964844,284.64532470703125,284.4217529296875,285.7051696777344,284.7375793457031,290.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.89087445490577e-09,0.0010002225171774,-0.0144854914397001,0.0,0.0,0.0,-0.0077331713400781,60.0,-4.1588215827941895,-0.0,-6.821164078019137e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.387361205881462e-05,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,9.885343024507164e-05,297.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,7.301280129468068e-05,297.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,9.885342296911404e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0004689180641435,290.9820556640625,294.1499938964844,284.64532470703125,284.4217529296875,285.7051696777344,284.7375793457031,290.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.89087445490577e-09,0.0010002225171774,-0.0144854914397001,0.0,0.0,0.0,-0.0077331713400781,60.0,-4.1588215827941895,-0.0,-6.821164078019137e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,9.409366612089798e-05,297.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,9.908516221912578e-05,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,7.318395364563912e-05,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,9.908515494316816e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,0.000470017286716,290.980224609375,294.1499938964844,284.6257629394531,284.4149780273437,285.6861877441406,284.715087890625,290.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165019605930411e-09,0.001002566772513,-0.0152036445215344,0.0,0.0,0.0,-0.0078690769150853,60.0,-4.179665565490723,-0.0,-6.853178291521544e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,9.409366612089798e-05,297.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,9.908516221912578e-05,297.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,7.318395364563912e-05,297.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,9.908515494316816e-05,297.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,0.000470017286716,290.980224609375,294.1499938964844,284.6257629394531,284.4149780273437,285.6861877441406,284.715087890625,290.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165019605930411e-09,0.001002566772513,-0.0152036445215344,0.0,0.0,0.0,-0.0078690769150853,60.0,-4.179665565490723,-0.0,-6.853178291521544e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,9.420895366929471e-05,297.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008544921875,0.0,0.0,9.920656884787604e-05,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,7.327362982323393e-05,297.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.000732421875,0.0,0.0,9.920656157191844e-05,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0004705931933131,290.9792785644531,294.1499938964844,284.6159362792969,284.4115600585937,285.6766967773437,284.70367431640625,290.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038012405857,6.308650046804587e-09,0.0010037949541583,-0.0155798913910985,0.0,0.0,0.0,-0.0079402802512049,60.0,-4.190396785736084,-0.0,-6.869981916679535e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998779296875,0.0,0.0,9.43269915296696e-05,297.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,9.933086403179914e-05,297.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,7.336543058045208e-05,297.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,9.933085675584152e-05,297.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0004711828078143,290.9783630371094,294.1499938964844,284.6060791015625,284.4081115722656,285.66717529296875,284.6921691894531,290.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050587588921,6.455697754148559e-09,0.001005052239634,-0.0159650836139917,0.0,0.0,0.0,-0.0080131785944104,60.0,-4.201294422149658,-0.0,-6.88720547259436e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,9.457184205530211e-05,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,9.958870214177296e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,7.355587149504572e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.958869486581534e-05,297.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0004724058671854,290.9764709472656,294.1499938964844,284.5862121582031,284.4010925292969,285.6480712890625,284.6689758300781,290.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760735082878e-09,0.0010076606413349,-0.0167641062289476,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.223607063293457,-0.0,-6.923004036707425e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,9.457184205530211e-05,297.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984741210937,0.0,0.0,9.958870214177296e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,7.355587149504572e-05,297.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,9.958869486581534e-05,297.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981994628906,0.0,0.0,0.0004724058671854,290.9764709472656,294.1499938964844,284.5862121582031,284.4010925292969,285.6480712890625,284.6689758300781,290.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.760735082878e-09,0.0010076606413349,-0.0167641062289476,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.223607063293457,-0.0,-6.923004036707425e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.482666064286605e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,9.985704673454164e-05,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,7.375406858045608e-05,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,9.985703945858404e-05,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0004736787523142,290.9745788574219,294.1499938964844,284.56622314453125,284.3939208984375,285.62890625,284.6455383300781,290.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103823151439,7.078198027699045e-09,0.0010103752138093,-0.0175956450402736,0.0,0.0,0.0,-0.0083217779174447,60.0,-4.246576309204102,-0.0,-6.960359399954541e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967041015625,0.0,0.0,9.482666064286605e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,9.985704673454164e-05,297.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,7.375406858045608e-05,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,9.985703945858404e-05,297.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0004736787523142,290.9745788574219,294.1499938964844,284.56622314453125,284.3939208984375,285.62890625,284.6455383300781,290.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103823151439,7.078198027699045e-09,0.0010103752138093,-0.0175956450402736,0.0,0.0,0.0,-0.0083217779174447,60.0,-4.246576309204102,-0.0,-6.960359399954541e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,9.498328290646896e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,0.0001000219708657,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,7.387588266283274e-05,297.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,0.0001000219635898,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956359863281,0.0,0.0,0.0004744610923808,290.97344970703125,294.1499938964844,284.5541687011719,284.3895263671875,285.61737060546875,284.63140869140625,290.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120508959516,7.273314395206398e-09,0.0010120436782017,-0.0181067008525133,0.0,0.0,0.0,-0.0084185060113668,60.0,-4.260624408721924,-0.0,-6.98336890536666e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950866699219,0.0,0.0,9.50889734667726e-05,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.0001001332711894,297.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,7.395808643195778e-05,297.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951477050781,0.0,0.0,0.0001001332639134,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0004749890649691,290.9726867675781,294.1499938964844,284.5461120605469,284.3865661621094,285.6096496582031,284.6219482421875,290.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404993063175881e-09,0.0010131696471944,-0.01845159009099,0.0,0.0,0.0,-0.0084837842732667,60.0,-4.270074367523193,-0.0,-6.998918422596034e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,9.535678691463544e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0001004152945824,297.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,7.416638982249424e-05,297.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0001004152873065,297.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,0.0004763268516398,290.97076416015625,294.1499938964844,284.5258178710937,284.3789978027344,285.5903625488281,284.5982666015625,290.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016030437313,7.738644391963591e-09,0.0010160226374864,-0.0193254519253969,0.0,0.0,0.0,-0.0086491899564862,60.0,-4.29406213760376,-0.0,-7.03839546645213e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,9.535678691463544e-05,297.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9936218261719,0.0,0.0,0.0001004152945824,297.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935302734375,0.0,0.0,7.416638982249424e-05,297.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0001004152873065,297.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,0.0004763268516398,290.97076416015625,294.1499938964844,284.5258178710937,284.3789978027344,285.5903625488281,284.5982666015625,290.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016030437313,7.738644391963591e-09,0.0010160226374864,-0.0193254519253969,0.0,0.0,0.0,-0.0086491899564862,60.0,-4.29406213760376,-0.0,-7.03839546645213e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.549176320433617e-05,297.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0001005574231385,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927062988281,0.0,0.0,7.427136733895168e-05,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99267578125,0.0,0.0,0.0001005574158625,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0004770010709762,290.96978759765625,294.1499938964844,284.515625,284.3751220703125,285.5806579589844,284.5863952636719,290.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174683993682,7.906796106738057e-09,0.0010174604831263,-0.0197658389806747,0.0,0.0,0.0,-0.0087325498461723,60.0,-4.306180000305176,-0.0,-7.058332585074822e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917907714844,0.0,0.0,9.562705963617192e-05,297.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919738769531,0.0,0.0,0.0001006998936645,297.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99188232421875,0.0,0.0,7.4376592237968e-05,297.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.0001006998936645,297.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,0.0004776768910232,290.9688415527344,294.1499938964844,284.5054016113281,284.3711853027344,285.5709533691406,284.5745544433594,290.6978454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018909853883,8.075351942693487e-09,0.0010189018212258,-0.0202072709798812,0.0,0.0,0.0,-0.0088161099702119,60.0,-4.318368911743164,-0.0,-7.078346442312977e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,9.589681576471776e-05,297.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0001009839688776,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,7.45864090276882e-05,297.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,0.0001009839616017,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0004790243983734,290.9668884277344,294.1499938964844,284.4848327636719,284.3631286621094,285.551513671875,284.5508728027344,290.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217840317636,8.411430663102237e-09,0.0010217756498605,-0.0210874006152153,0.0,0.0,0.0,-0.0089827189221978,60.0,-4.3428826332092285,-0.0,-7.11833507693882e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,9.589681576471776e-05,297.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0001009839688776,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,7.45864090276882e-05,297.27783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,0.0001009839616017,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99005126953125,0.0,0.0,0.0004790243983734,290.9668884277344,294.1499938964844,284.4848327636719,284.3631286621094,285.551513671875,284.5508728027344,290.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217840317636,8.411430663102237e-09,0.0010217756498605,-0.0210874006152153,0.0,0.0,0.0,-0.0089827189221978,60.0,-4.3428826332092285,-0.0,-7.11833507693882e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,9.616290481062606e-05,297.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0001012641732813,297.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,7.479336636606604e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0001012641660054,297.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.0004803535703103,290.96490478515625,294.1499938964844,284.4641418457031,284.3547668457031,285.531982421875,284.5272521972656,290.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246189776808,8.742934376471112e-09,0.0010246102465316,-0.0219554994255304,0.0,0.0,0.0,-0.0091470591723918,60.0,-4.367469310760498,-0.0,-7.15789028049585e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,9.616290481062606e-05,297.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886169433594,0.0,0.0,0.0001012641732813,297.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,7.479336636606604e-05,297.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.988525390625,0.0,0.0,0.0001012641660054,297.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.0004803535703103,290.96490478515625,294.1499938964844,284.4641418457031,284.3547668457031,285.531982421875,284.5272521972656,290.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246189776808,8.742934376471112e-09,0.0010246102465316,-0.0219554994255304,0.0,0.0,0.0,-0.0091470591723918,60.0,-4.367469310760498,-0.0,-7.15789028049585e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,9.642119402997196e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0001015361631289,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,7.499425555579364e-05,297.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,0.0001015361558529,297.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,0.0004816437722183,290.9629211425781,294.1499938964844,284.4433288574219,284.3460693359375,285.5123596191406,284.5036926269531,290.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273709194734,9.064718753393208e-09,0.0010273618390783,-0.0227981023490428,0.0,0.0,0.0,-0.0093065816909074,60.0,-4.391955375671387,-0.0,-7.196390328090274e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867553710937,0.0,0.0,9.642119402997196e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,0.0001015361631289,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,7.499425555579364e-05,297.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98681640625,0.0,0.0,0.0001015361558529,297.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,0.0004816437722183,290.9629211425781,294.1499938964844,284.4433288574219,284.3460693359375,285.5123596191406,284.5036926269531,290.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273709194734,9.064718753393208e-09,0.0010273618390783,-0.0227981023490428,0.0,0.0,0.0,-0.0093065816909074,60.0,-4.391955375671387,-0.0,-7.196390328090274e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,9.666783444117756e-05,297.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0001017958857119,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,7.51860934542492e-05,297.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,0.0001017958784359,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0004828757955692,290.9609375,294.1499938964844,284.42236328125,284.3370666503906,285.49267578125,284.48028564453125,290.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029998762533,9.371998288543182e-09,0.001029989332892,-0.0236026756465435,0.0,0.0,0.0,-0.0094589134678244,60.0,-4.416150569915772,-0.0,-7.233251153593302e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,9.666783444117756e-05,297.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,0.0001017958857119,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,7.51860934542492e-05,297.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.985107421875,0.0,0.0,0.0001017958784359,297.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0004828757955692,290.9609375,294.1499938964844,284.42236328125,284.3370666503906,285.49267578125,284.48028564453125,290.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029998762533,9.371998288543182e-09,0.001029989332892,-0.0236026756465435,0.0,0.0,0.0,-0.0094589134678244,60.0,-4.416150569915772,-0.0,-7.233251153593302e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,9.678526112111284e-05,297.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.984375,0.0,0.0,0.0001019195406115,297.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,7.527742127422243e-05,297.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842529296875,0.0,0.0,0.0001019195333356,297.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,0.0004834623541682,290.9599304199219,294.1499938964844,284.41180419921875,284.3324279785156,285.4828186035156,284.4686584472656,290.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312498779967,9.518291044230408e-09,0.0010312403319403,-0.0239857099950313,0.0,0.0,0.0,-0.0095314364880323,60.0,-4.428077697753906,-0.0,-7.250833533589687e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.689808211987838e-05,297.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0001020383497234,297.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,7.536516932304949e-05,297.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.0001020383424474,297.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0004840259207412,290.9589233398437,294.1499938964844,284.4012451171875,284.32769775390625,285.4729309082031,284.45703125,290.6831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324518661946,9.658847943683211e-09,0.0010324422037228,-0.0243537165224552,0.0,0.0,0.0,-0.0096011171117424,60.0,-4.439859390258789,-0.0,-7.267745871786246e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,9.710728045320138e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,0.0001022586438921,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,7.552788156317547e-05,297.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0001022586438921,297.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.0004850709228776,290.9568786621094,294.1499938964844,284.3800354003906,284.3179626464844,285.4530944824219,284.4338684082031,290.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346807539463,9.919476795516856e-09,0.0010346708586439,-0.025036072358489,0.0,0.0,0.0,-0.0097303222864866,60.0,-4.462872505187988,-0.0,-7.2991589661342e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
