time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11922480,297.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9815979003906,0.0,0.0,9.710728045320138e-05,297.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98175048828125,0.0,0.0,0.0001022586438921,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,7.552788156317547e-05,297.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,0.0001022586438921,297.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.0004850709228776,290.9568786621094,294.1499938964844,284.3800354003906,284.3179626464844,285.4530944824219,284.4338684082031,290.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346807539463,9.919476795516856e-09,0.0010346708586439,-0.025036072358489,0.0,0.0,0.0,-0.0097303222864866,60.0,-4.462872505187988,-0.0,-7.2991589661342e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,9.729040175443517e-05,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,0.0001024514785967,297.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,7.567030843347311e-05,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,0.0001024514713208,297.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,0.0004859856562688,290.954833984375,294.1499938964844,284.3586730957031,284.30780029296875,285.4331970214844,284.410888671875,290.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366317583248,1.0147609863508933e-08,0.0010366216301918,-0.025633318349719,0.0,0.0,0.0,-0.009843417443335,60.0,-4.48495626449585,-0.0,-7.326710971256034e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798278808594,0.0,0.0,9.729040175443517e-05,297.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,0.0001024514785967,297.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,7.567030843347311e-05,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,0.0001024514713208,297.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9797668457031,0.0,0.0,0.0004859856562688,290.954833984375,294.1499938964844,284.3586730957031,284.30780029296875,285.4331970214844,284.410888671875,290.67724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366317583248,1.0147609863508933e-08,0.0010366216301918,-0.025633318349719,0.0,0.0,0.0,-0.009843417443335,60.0,-4.48495626449585,-0.0,-7.326710971256034e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,9.739742381498218e-05,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.0001025641759042,297.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,7.575354538857937e-05,297.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97869873046875,0.0,0.0,0.0001025641686283,297.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,0.0004865202354267,290.95343017578125,294.1499938964844,284.34405517578125,284.3006286621094,285.4196472167969,284.39532470703125,290.6752014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037772046402,1.02809334379117e-08,0.0010377618018537,-0.0259823463857173,0.0,0.0,0.0,-0.0099095124751329,60.0,-4.499324798583984,-0.0,-7.342836028101375e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,9.74422655417584e-05,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,0.0001026113968691,297.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781494140625,0.0,0.0,7.578841905342415e-05,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0001026113895932,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779968261719,0.0,0.0,0.0004867442185059,290.9527893066406,294.1499938964844,284.3371887207031,284.29718017578125,285.4132385253906,284.3880310058594,290.6742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382498148828,1.0336796307797158e-08,0.0010382394539192,-0.0261285863816738,0.0,0.0,0.0,-0.0099372062832117,60.0,-4.505873680114746,-0.0,-7.349598263317604e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,9.755833889357746e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.0001027336256811,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,7.587869913550094e-05,297.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0001027336256811,297.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,0.0004873240541201,290.9507141113281,294.1499938964844,284.3155822753906,284.2861328125,285.39324951171875,284.3653259277344,290.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394864948466,1.0481397083594857e-08,0.0010394760174676,-0.0265071205794811,0.0,0.0,0.0,-0.0100088911131024,60.0,-4.525397300720215,-0.0,-7.367115983925032e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,9.755833889357746e-05,297.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764404296875,0.0,0.0,0.0001027336256811,297.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,7.587869913550094e-05,297.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9763488769531,0.0,0.0,0.0001027336256811,297.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762268066406,0.0,0.0,0.0004873240541201,290.9507141113281,294.1499938964844,284.3155822753906,284.2861328125,285.39324951171875,284.3653259277344,290.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394864948466,1.0481397083594857e-08,0.0010394760174676,-0.0265071205794811,0.0,0.0,0.0,-0.0100088911131024,60.0,-4.525397300720215,-0.0,-7.367115983925032e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97540283203125,0.0,0.0,9.760131069924682e-05,297.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9755554199219,0.0,0.0,0.0001027788821374,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,7.59121248847805e-05,297.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,0.0001027788748615,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,0.0004875387239735,290.9496765136719,294.1499938964844,284.3047180175781,284.2804260253906,285.3832092285156,284.3540344238281,290.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399443563073,1.0534931149663862e-08,0.0010399338789284,-0.0266472566872835,0.0,0.0,0.0,-0.0100354310125112,60.0,-4.534536361694336,-0.0,-7.373606791816202e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,9.763304115040228e-05,297.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,0.0001028123006108,297.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745788574219,0.0,0.0,7.59368049330078e-05,297.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745483398437,0.0,0.0,0.0001028122933348,297.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0004876972234342,290.9486389160156,294.1499938964844,284.2938232421875,284.27459716796875,285.3731994628906,284.3427734375,290.668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402824264019,1.0574455977518936e-08,0.0010402718326076,-0.0267507210373878,0.0,0.0,0.0,-0.0100550251081585,60.0,-4.543211936950684,-0.0,-7.378400823654374e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,9.7661220934242e-05,297.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,0.0001028419719659,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,7.595872739329934e-05,297.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.00010284196469,297.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,0.0004878379695583,290.9465637207031,294.1499938964844,284.27197265625,284.2625732421875,285.35308837890625,284.3204040527344,290.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405826615169,1.0609541689632353e-08,0.0010405720677226,-0.0268425643444061,0.0,0.0,0.0,-0.0100724194198846,60.0,-4.559105396270752,-0.0,-7.382656974641577e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,9.7661220934242e-05,297.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9728698730469,0.0,0.0,0.0001028419719659,297.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,7.595872739329934e-05,297.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727478027344,0.0,0.0,0.00010284196469,297.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,0.0004878379695583,290.9465637207031,294.1499938964844,284.27197265625,284.2625732421875,285.35308837890625,284.3204040527344,290.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405826615169,1.0609541689632353e-08,0.0010405720677226,-0.0268425643444061,0.0,0.0,0.0,-0.0100724194198846,60.0,-4.559105396270752,-0.0,-7.382656974641577e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,9.763964044395834e-05,297.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,0.0001028192491503,297.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,7.594194175908342e-05,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,0.0001028192418743,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0004877301980741,290.9444580078125,294.1499938964844,284.25,284.25,285.3329467773437,284.298095703125,290.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403527412563,1.0582635212585956e-08,0.001040342147462,-0.0267721302807331,0.0,0.0,0.0,-0.010059081017971,60.0,-4.572969913482666,-0.0,-7.379392741313495e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,9.763964044395834e-05,297.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710388183594,0.0,0.0,0.0001028192491503,297.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,7.594194175908342e-05,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,0.0001028192418743,297.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9708251953125,0.0,0.0,0.0004877301980741,290.9444580078125,294.1499938964844,284.25,284.25,285.3329467773437,284.298095703125,290.6621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403527412563,1.0582635212585956e-08,0.001040342147462,-0.0267721302807331,0.0,0.0,0.0,-0.010059081017971,60.0,-4.572969913482666,-0.0,-7.379392741313495e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,9.758236410561948e-05,297.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.0001027589241857,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,7.589738379465416e-05,297.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0001027589241857,297.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.000487444049213,290.9423522949219,294.1499938964844,284.223876953125,284.223876953125,285.3127746582031,284.2753601074219,290.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397422593086,1.051124165485362e-08,0.0010397316655144,-0.026585241779685,0.0,0.0,0.0,-0.0100236888974905,60.0,-4.585937976837158,-0.0,-7.370734067535525e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96905517578125,0.0,0.0,9.758236410561948e-05,297.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692077636719,0.0,0.0,0.0001027589241857,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,7.589738379465416e-05,297.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691162109375,0.0,0.0,0.0001027589241857,297.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.968994140625,0.0,0.0,0.000487444049213,290.9423522949219,294.1499938964844,284.223876953125,284.223876953125,285.3127746582031,284.2753601074219,290.6590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397422593086,1.051124165485362e-08,0.0010397316655144,-0.026585241779685,0.0,0.0,0.0,-0.0100236888974905,60.0,-4.585937976837158,-0.0,-7.370734067535525e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.75093644228764e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,0.0001026820609695,297.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,7.58406167733483e-05,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0001026820536935,297.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0004870794364251,290.9402160644531,294.1499938964844,284.18994140625,284.18994140625,285.2924194335937,284.2498779296875,290.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389643721282,1.0420273532929514e-08,0.0010389538947492,-0.0263471119105815,0.0,0.0,0.0,-0.0099785923957824,60.0,-4.6020917892456055,-0.0,-7.359708575904733e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,9.75093644228764e-05,297.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673767089844,0.0,0.0,0.0001026820609695,297.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,7.58406167733483e-05,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,0.0001026820536935,297.5071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671630859375,0.0,0.0,0.0004870794364251,290.9402160644531,294.1499938964844,284.18994140625,284.18994140625,285.2924194335937,284.2498779296875,290.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389643721282,1.0420273532929514e-08,0.0010389538947492,-0.0263471119105815,0.0,0.0,0.0,-0.0099785923957824,60.0,-4.6020917892456055,-0.0,-7.359708575904733e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.74681242951192e-05,297.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664611816406,0.0,0.0,0.0001026386307785,297.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,7.580853707622737e-05,297.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,0.0001026386235025,297.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0004868734104093,290.9391784667969,294.1499938964844,284.1702575683594,284.1702575683594,285.2821044921875,284.2354736328125,290.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385249042883,1.0368875535959889e-08,0.0010385145433247,-0.0262125618755817,0.0,0.0,0.0,-0.0099531123414635,60.0,-4.611870765686035,-0.0,-7.353482800454003e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.742296970216556e-05,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9655456542969,0.0,0.0,0.0001025910751195,297.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,7.57734160288237e-05,297.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0001025910678436,297.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96533203125,0.0,0.0,0.0004866478557232,290.9381103515625,294.1499938964844,284.1488647460937,284.1488647460937,285.2716979980469,284.2196960449219,290.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380436433479,1.0312602327644528e-08,0.0010380332823842,-0.0260652489960193,0.0,0.0,0.0,-0.0099252155050635,60.0,-4.622817993164063,-0.0,-7.3466694061608e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,9.732451144373044e-05,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,0.0001024873999995,297.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.963623046875,0.0,0.0,7.569683657493442e-05,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,0.0001024873927235,297.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,0.0004861560300923,290.9359741210937,294.1499938964844,284.1011962890625,284.1011962890625,285.2506103515625,284.1849670410156,290.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369943920522,1.0189910248925573e-08,0.0010369842639192,-0.0257440581917762,0.0,0.0,0.0,-0.0098643926903605,60.0,-4.647284030914307,-0.0,-7.3318247473253e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96356201171875,0.0,0.0,9.732451144373044e-05,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,0.0001024873999995,297.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.963623046875,0.0,0.0,7.569683657493442e-05,297.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,0.0001024873927235,297.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,0.0004861560300923,290.9359741210937,294.1499938964844,284.1011962890625,284.1011962890625,285.2506103515625,284.1849670410156,290.6498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369943920522,1.0189910248925573e-08,0.0010369842639192,-0.0257440581917762,0.0,0.0,0.0,-0.0098643926903605,60.0,-4.647284030914307,-0.0,-7.3318247473253e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.721544483909383e-05,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0001023725490085,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,7.561201346106827e-05,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0001023725417326,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.00048561123549,290.933837890625,294.1499938964844,284.04754638671875,284.04754638671875,285.2289428710937,284.14471435546875,290.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054002963499896e-08,0.0010358222061768,-0.0253882594406604,0.0,0.0,0.0,-0.0097970170900225,60.0,-4.6758527755737305,-0.0,-7.315399130902733e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.721544483909383e-05,297.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0001023725490085,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,7.561201346106827e-05,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617614746094,0.0,0.0,0.0001023725417326,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9616394042969,0.0,0.0,0.00048561123549,290.933837890625,294.1499938964844,284.04754638671875,284.04754638671875,285.2289428710937,284.14471435546875,290.646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358322178944,1.0054002963499896e-08,0.0010358222061768,-0.0253882594406604,0.0,0.0,0.0,-0.0097970170900225,60.0,-4.6758527755737305,-0.0,-7.315399130902733e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,9.712595056043938e-05,297.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0001022783035296,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,7.554240437457338e-05,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0001022782962536,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.960205078125,0.0,0.0,0.0004851641715504,290.9322204589844,294.1499938964844,284.003173828125,284.003173828125,285.2120361328125,284.1102905273437,290.64434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034878543578,9.942478840230253e-09,0.0010348685318604,-0.0250962916761636,0.0,0.0,0.0,-0.009741730056703,60.0,-4.700065612792969,-0.0,-7.30193434606008e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598388671875,0.0,0.0,9.709686128189789e-05,297.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9599609375,0.0,0.0,0.000102247671748,297.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,7.551977614639327e-05,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.000102247664472,297.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,0.0004850188852287,290.93170166015625,294.1499938964844,283.98858642578125,283.98858642578125,285.2066345214844,284.0989074707031,290.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034568529576,9.906229614387032e-09,0.0010345586342737,-0.0250013880431652,0.0,0.0,0.0,-0.0097237601876258,60.0,-4.7080278396606445,-0.0,-7.29756024497874e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,9.69709290075116e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0001021150601445,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,7.542183448094875e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001021150601445,297.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0004843898350372,290.9295349121094,294.1499938964844,283.92486572265625,283.92486572265625,285.1836853027344,284.048828125,290.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332266101613,9.749312468443353e-09,0.0010332168312743,-0.0245905667543411,0.0,0.0,0.0,-0.0096459696069359,60.0,-4.7428975105285645,-0.0,-7.27864204463913e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579467773437,0.0,0.0,9.69709290075116e-05,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0001021150601445,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,7.542183448094875e-05,297.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001021150601445,297.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578857421875,0.0,0.0,0.0004843898350372,290.9295349121094,294.1499938964844,283.92486572265625,283.92486572265625,285.1836853027344,284.048828125,290.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332266101613,9.749312468443353e-09,0.0010332168312743,-0.0245905667543411,0.0,0.0,0.0,-0.0096459696069359,60.0,-4.7428975105285645,-0.0,-7.27864204463913e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,9.690545994089916e-05,297.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0001020461131702,297.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,7.537091005360708e-05,297.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,0.0001020461131702,297.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569702148437,0.0,0.0,0.0004840627952944,290.928466796875,294.1499938964844,283.89141845703125,283.89141845703125,285.1719055175781,284.0218200683594,290.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325289331376,9.667727063344957e-09,0.0010325192706659,-0.0243769641965627,0.0,0.0,0.0,-0.0096055250614881,60.0,-4.761542320251465,-0.0,-7.268815238603565e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,9.683841926744208e-05,297.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,0.0001019755145534,297.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,7.531876326538622e-05,297.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,0.0001019755145534,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0004837278975173,290.9273986816406,294.1499938964844,283.85699462890625,283.85699462890625,285.1599426269531,283.9936828613281,290.6372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318144923076,9.58418766572322e-09,0.0010318049462512,-0.0241582412272691,0.0,0.0,0.0,-0.0095641100779175,60.0,-4.780793190002441,-0.0,-7.258759637807088e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,9.670075087342413e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.000101830541098,297.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,7.52116902731359e-05,297.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,0.000101830541098,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0004830402031075,290.9252319335937,294.1499938964844,283.7856140136719,283.7856140136719,285.1353759765625,283.9347229003906,290.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412641333028661e-09,0.0010303381131961,-0.0237090904265642,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.82080602645874,-0.0,-7.238133292730708e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,9.670075087342413e-05,297.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,0.000101830541098,297.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,7.52116902731359e-05,297.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,0.000101830541098,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,0.0004830402031075,290.9252319335937,294.1499938964844,283.7856140136719,283.7856140136719,285.1353759765625,283.9347229003906,290.6341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303475428372,9.412641333028661e-09,0.0010303381131961,-0.0237090904265642,0.0,0.0,0.0,-0.0094790682196617,60.0,-4.82080602645874,-0.0,-7.238133292730708e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.6558804216329e-05,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,0.0001016810711007,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,7.510128489229828e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0001016810638247,297.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,0.0004823311755899,290.92303466796875,294.1499938964844,283.7113037109375,283.7113037109375,285.10992431640625,283.87188720703125,290.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235769482529577e-09,0.001028825645335,-0.0232459809631109,0.0,0.0,0.0,-0.0093913851305842,60.0,-4.8628830909729,-0.0,-7.216897301987046e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523010253906,0.0,0.0,9.6558804216329e-05,297.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,0.0001016810711007,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,7.510128489229828e-05,297.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,0.0001016810638247,297.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,0.0004823311755899,290.92303466796875,294.1499938964844,283.7113037109375,283.7113037109375,285.10992431640625,283.87188720703125,290.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288349585607,9.235769482529577e-09,0.001028825645335,-0.0232459809631109,0.0,0.0,0.0,-0.0093913851305842,60.0,-4.8628830909729,-0.0,-7.216897301987046e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,9.641417273087428e-05,297.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,0.00010152876348,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,7.4988798587583e-05,297.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,0.00010152876348,297.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,0.0004816087021026,290.9208679199219,294.1499938964844,283.6347045898437,283.6347045898437,285.0836486816406,283.8063049316406,290.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740872651338,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.906310081481934,-0.0,-7.195291829020789e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504089355469,0.0,0.0,9.641417273087428e-05,297.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,0.00010152876348,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,7.4988798587583e-05,297.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.950439453125,0.0,0.0,0.00010152876348,297.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,0.0004816087021026,290.9208679199219,294.1499938964844,283.6347045898437,283.6347045898437,285.0836486816406,283.8063049316406,290.6277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055548311209805e-09,0.0010272846557199,-0.0227740872651338,0.0,0.0,0.0,-0.0093020414933562,60.0,-4.906310081481934,-0.0,-7.195291829020789e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,9.626746759749948e-05,297.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0001013742803479,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,7.487469702027738e-05,297.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,0.0001013742803479,297.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.0004808759258594,290.918701171875,294.1499938964844,283.556396484375,283.556396484375,285.056396484375,283.7379150390625,290.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954414784908,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.951013565063477,-0.0,-7.173409954930321e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,9.626746759749948e-05,297.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,0.0001013742803479,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,7.487469702027738e-05,297.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,0.0001013742803479,297.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.0004808759258594,290.918701171875,294.1499938964844,283.556396484375,283.556396484375,285.056396484375,283.7379150390625,290.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754087008161e-09,0.0010257216636091,-0.0222954414784908,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.951013565063477,-0.0,-7.173409954930321e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9475402832031,0.0,0.0,9.619378397474064e-05,297.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476623535156,0.0,0.0,0.0001012966822599,297.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,7.481738430215046e-05,297.2049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.94757080078125,0.0,0.0,0.0001012966822599,297.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474792480469,0.0,0.0,0.0004805078206118,290.9176025390625,294.1499938964844,283.51678466796875,283.51678466796875,285.0424499511719,283.7029724121094,290.6229553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550019294023,0.0,0.0,0.0,-0.0091659035533666,60.0,-4.973641872406006,-0.0,-7.162431359120093e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465637207031,0.0,0.0,9.611995483282954e-05,297.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466857910156,0.0,0.0,0.0001012189459288,297.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,7.475996244465932e-05,297.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466247558594,0.0,0.0,0.0001012189386528,297.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9465026855469,0.0,0.0,0.0004801390459761,290.91650390625,294.1499938964844,283.4769897460937,283.4769897460937,285.0282592773437,283.6676025390625,290.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241585550829,8.688942898515961e-09,0.0010241498239338,-0.021814115345478,0.0,0.0,0.0,-0.009120300412178,60.0,-4.9964094161987305,-0.0,-7.151440684083354e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
