time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11924820,297.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94464111328125,0.0,0.0,9.597246389603242e-05,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0001010636260616,297.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,7.464524242095649e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,0.0001010636187857,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,0.000479402282508,290.914306640625,294.1499938964844,283.3971252441406,283.3971252441406,284.99920654296875,283.5958557128906,290.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225868318229,8.505158355376352e-09,0.0010225783335044,-0.0213328450918197,0.0,0.0,0.0,-0.0090291900560259,60.0,-5.042161464691162,-0.0,-7.129507650915913e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94464111328125,0.0,0.0,9.597246389603242e-05,297.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447631835937,0.0,0.0,0.0001010636260616,297.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,7.464524242095649e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447021484375,0.0,0.0,0.0001010636187857,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.944580078125,0.0,0.0,0.000479402282508,290.914306640625,294.1499938964844,283.3971252441406,283.3971252441406,284.99920654296875,283.5958557128906,290.6180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225868318229,8.505158355376352e-09,0.0010225783335044,-0.0213328450918197,0.0,0.0,0.0,-0.0090291900560259,60.0,-5.042161464691162,-0.0,-7.129507650915913e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,9.582577331457288e-05,297.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0001009091574815,297.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,7.45311554055661e-05,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,0.0001009091502055,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0004786695353686,290.912109375,294.1499938964844,283.3173522949219,283.3173522949219,284.9693603515625,283.5231628417969,290.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210237232968,8.322381006564683e-09,0.0010210154578089,-0.0208541993051767,0.0,0.0,0.0,-0.0089385798200964,60.0,-5.0879387855529785,-0.0,-7.10772880552213e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,9.582577331457288e-05,297.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9428405761719,0.0,0.0,0.0001009091574815,297.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,7.45311554055661e-05,297.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427795410156,0.0,0.0,0.0001009091502055,297.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9426574707031,0.0,0.0,0.0004786695353686,290.912109375,294.1499938964844,283.3173522949219,283.3173522949219,284.9693603515625,283.5231628417969,290.61480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210237232968,8.322381006564683e-09,0.0010210154578089,-0.0208541993051767,0.0,0.0,0.0,-0.0089385798200964,60.0,-5.0879387855529785,-0.0,-7.10772880552213e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,9.570402471581474e-05,297.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,0.0001007809478323,297.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,7.44364588172175e-05,297.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.0001007809478323,297.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,0.0004780613817274,290.9102478027344,294.1499938964844,283.2509155273437,283.2509155273437,284.9435729980469,283.46173095703125,290.612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197263909503,8.170679244301482e-09,0.0010197182418778,-0.0204569213092327,0.0,0.0,0.0,-0.0088633745908737,60.0,-5.126051902770996,-0.0,-7.089677467320143e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407958984375,0.0,0.0,9.568098175805062e-05,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,0.0001007566825137,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,7.441853813361377e-05,297.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,0.0001007566752377,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94073486328125,0.0,0.0,0.000477946276078,290.909912109375,294.1499938964844,283.23834228515625,283.23834228515625,284.9386291503906,283.45001220703125,290.61151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194808710366,8.141962659635738e-09,0.0010194727219641,-0.0203817170113325,0.0,0.0,0.0,-0.0088491383939981,60.0,-5.1332688331604,-0.0,-7.086263309474816e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,9.553834388498216e-05,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,0.0001006064776447,297.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,7.43075943319127e-05,297.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,0.0001006064703688,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0004772337852045,290.90771484375,294.1499938964844,283.1606750488281,283.1606750488281,284.9071350097656,283.3768615722656,290.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964233716961644e-09,0.0010179529199376,-0.0199162624776363,0.0,0.0,0.0,-0.0087610306218266,60.0,-5.177966117858887,-0.0,-7.065148821538969e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388427734375,0.0,0.0,9.553834388498216e-05,297.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93896484375,0.0,0.0,0.0001006064776447,297.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389038085937,0.0,0.0,7.43075943319127e-05,297.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,0.0001006064703688,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,0.0004772337852045,290.90771484375,294.1499938964844,283.1606750488281,283.1606750488281,284.9071350097656,283.3768615722656,290.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964233716961644e-09,0.0010179529199376,-0.0199162624776363,0.0,0.0,0.0,-0.0087610306218266,60.0,-5.177966117858887,-0.0,-7.065148821538969e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,9.54683855525218e-05,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.0001005328085739,297.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,7.425318472087383e-05,297.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,0.0001005328085739,297.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93780517578125,0.0,0.0,0.0004768843355122,290.9065856933594,294.1499938964844,283.1225280761719,283.1225280761719,284.8910827636719,283.3405456542969,290.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877066998673854e-09,0.0010172076290473,-0.0196879785507917,0.0,0.0,0.0,-0.008717818185687,60.0,-5.19980001449585,-0.0,-7.054805450934509e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9368896484375,0.0,0.0,9.539899474475531e-05,297.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93701171875,0.0,0.0,0.0001004597361315,297.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,7.419921894324943e-05,297.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369506835937,0.0,0.0,0.0001004597361315,297.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.93682861328125,0.0,0.0,0.0004765377088915,290.9054870605469,294.1499938964844,283.0849304199219,283.0849304199219,284.8748474121094,283.3043212890625,290.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790603717694466e-09,0.001016468158923,-0.0194615311920642,0.0,0.0,0.0,-0.0086749549955129,60.0,-5.221392154693604,-0.0,-7.044553029800228e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,9.526364010525867e-05,297.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,0.0001003172073978,297.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,7.409394311252981e-05,297.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,0.0001003172001219,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.0004758615978062,290.9032592773437,294.1499938964844,283.01177978515625,283.01177978515625,284.8418273925781,283.23291015625,290.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150336893275,7.621948405756031e-09,0.0010150260059162,-0.0190198179334402,0.0,0.0,0.0,-0.0085913445800542,60.0,-5.263225078582764,-0.0,-7.024575410241597e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,9.526364010525867e-05,297.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93505859375,0.0,0.0,0.0001003172073978,297.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,7.409394311252981e-05,297.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349670410156,0.0,0.0,0.0001003172001219,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.0004758615978062,290.9032592773437,294.1499938964844,283.01177978515625,283.01177978515625,284.8418273925781,283.23291015625,290.6015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150336893275,7.621948405756031e-09,0.0010150260059162,-0.0190198179334402,0.0,0.0,0.0,-0.0085913445800542,60.0,-5.263225078582764,-0.0,-7.024575410241597e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329833984375,0.0,0.0,9.513209806755184e-05,297.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,0.0001001786804408,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,7.399162859655917e-05,297.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0001001786804408,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93292236328125,0.0,0.0,0.0004752045206259,290.9010314941406,294.1499938964844,282.9417724609375,282.9417724609375,284.8082580566406,283.1627502441406,290.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136319324374,7.458042183827729e-09,0.0010136244818568,-0.0185905322432518,0.0,0.0,0.0,-0.0085100894793868,60.0,-5.303484916687012,-0.0,-7.005187541153647e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329833984375,0.0,0.0,9.513209806755184e-05,297.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.93310546875,0.0,0.0,0.0001001786804408,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,7.399162859655917e-05,297.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0001001786804408,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93292236328125,0.0,0.0,0.0004752045206259,290.9010314941406,294.1499938964844,282.9417724609375,282.9417724609375,284.8082580566406,283.1627502441406,290.5981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136319324374,7.458042183827729e-09,0.0010136244818568,-0.0185905322432518,0.0,0.0,0.0,-0.0085100894793868,60.0,-5.303484916687012,-0.0,-7.005187541153647e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,9.500552550889552e-05,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.0001000453921733,297.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,7.389318489003927e-05,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,0.0001000453921733,297.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,0.0004745722399093,290.8988037109375,294.1499938964844,282.87554931640625,282.87554931640625,284.77410888671875,283.0947570800781,290.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122831445187,7.300326121395528e-09,0.0010122758103534,-0.0181774478405714,0.0,0.0,0.0,-0.0084319030866026,60.0,-5.341175079345703,-0.0,-6.98655640007928e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9309997558594,0.0,0.0,9.500552550889552e-05,297.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311218261719,0.0,0.0,0.0001000453921733,297.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,7.389318489003927e-05,297.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,0.0001000453921733,297.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,0.0004745722399093,290.8988037109375,294.1499938964844,282.87554931640625,282.87554931640625,284.77410888671875,283.0947570800781,290.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122831445187,7.300326121395528e-09,0.0010122758103534,-0.0181774478405714,0.0,0.0,0.0,-0.0084319030866026,60.0,-5.341175079345703,-0.0,-6.98655640007928e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,9.48840970522724e-05,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,9.991752449423076e-05,297.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290771484375,0.0,0.0,7.379874296020716e-05,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290771484375,0.0,0.0,9.991752449423076e-05,297.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0004739656869787,290.8965759277344,294.1499938964844,282.813720703125,282.813720703125,284.73944091796875,283.0292663574219,290.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109891882166,7.149026259867241e-09,0.0010109820868819,-0.0177811607718467,0.0,0.0,0.0,-0.0083568971604108,60.0,-5.376266479492188,-0.0,-6.968707566556986e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,9.48840970522724e-05,297.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9291381835937,0.0,0.0,9.991752449423076e-05,297.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290771484375,0.0,0.0,7.379874296020716e-05,297.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290771484375,0.0,0.0,9.991752449423076e-05,297.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9289855957031,0.0,0.0,0.0004739656869787,290.8965759277344,294.1499938964844,282.813720703125,282.813720703125,284.73944091796875,283.0292663574219,290.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109891882166,7.149026259867241e-09,0.0010109820868819,-0.0177811607718467,0.0,0.0,0.0,-0.0083568971604108,60.0,-5.376266479492188,-0.0,-6.968707566556986e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.92803955078125,0.0,0.0,9.482542373007163e-05,297.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281616210937,0.0,0.0,9.98557370621711e-05,297.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,7.3753108154051e-05,297.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,9.98557370621711e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,0.000473672611406,290.8954467773437,294.1499938964844,282.7846374511719,282.7846374511719,284.7219543457031,282.99761962890625,290.5896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075915409160416e-09,0.0010103569366037,-0.0175896640866994,0.0,0.0,0.0,-0.0083206528797745,60.0,-5.392664432525635,-0.0,-6.960090814800425e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270324707031,0.0,0.0,9.476816921960562e-05,297.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271545410156,0.0,0.0,9.979544847737998e-05,297.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,7.370857201749459e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,9.979544847737998e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,0.0004733866080641,290.8943176269531,294.1499938964844,282.7568664550781,282.7568664550781,284.70440673828125,282.9668273925781,290.5879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004576474400892e-09,0.001009746803902,-0.017402809113264,0.0,0.0,0.0,-0.0082852868363261,60.0,-5.408266067504883,-0.0,-6.951687936407326e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,9.46580694289878e-05,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,9.967950609279796e-05,297.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,7.362294127233326e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.967949881684036e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.00047283663298,290.8920593261719,294.1499938964844,282.7056579589844,282.7056579589844,284.6690673828125,282.9077453613281,290.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867384438891122e-09,0.001008573686704,-0.0170434601604938,0.0,0.0,0.0,-0.0082172751426696,60.0,-5.436906337738037,-0.0,-6.935542273822648e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,9.46580694289878e-05,297.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251708984375,0.0,0.0,9.967950609279796e-05,297.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,7.362294127233326e-05,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.967949881684036e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,0.00047283663298,290.8920593261719,294.1499938964844,282.7056579589844,282.7056579589844,284.6690673828125,282.9077453613281,290.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867384438891122e-09,0.001008573686704,-0.0170434601604938,0.0,0.0,0.0,-0.0082172751426696,60.0,-5.436906337738037,-0.0,-6.935542273822648e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230651855469,0.0,0.0,9.455410327063872e-05,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,9.957002475857736e-05,297.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.923095703125,0.0,0.0,7.354207627940923e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.923095703125,0.0,0.0,9.957001748261972e-05,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0004723172751255,290.88983154296875,294.1499938964844,282.6606140136719,282.6606140136719,284.63360595703125,282.8524169921875,290.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074726305902,6.737836955039711e-09,0.0010074658785015,-0.0167041271924972,0.0,0.0,0.0,-0.0081530520692467,60.0,-5.461825370788574,-0.0,-6.92031392190984e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230651855469,0.0,0.0,9.455410327063872e-05,297.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,9.957002475857736e-05,297.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.923095703125,0.0,0.0,7.354207627940923e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.923095703125,0.0,0.0,9.957001748261972e-05,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230041503906,0.0,0.0,0.0004723172751255,290.88983154296875,294.1499938964844,282.6606140136719,282.6606140136719,284.63360595703125,282.8524169921875,290.5809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074726305902,6.737836955039711e-09,0.0010074658785015,-0.0167041271924972,0.0,0.0,0.0,-0.0081530520692467,60.0,-5.461825370788574,-0.0,-6.92031392190984e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.92120361328125,0.0,0.0,9.446356125408784e-05,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,9.947468061000107e-05,297.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,7.347165956161916e-05,297.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,9.947467333404349e-05,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,0.000471865030704,290.8877258300781,294.1499938964844,282.6252136230469,282.6252136230469,284.60089111328125,282.8056335449219,290.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065078968182,6.625020088080191e-09,0.0010065012611448,-0.0164086148142814,0.0,0.0,0.0,-0.0080971242859959,60.0,-5.480855464935303,-0.0,-6.90706585260159e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.09619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,9.445592877455056e-05,297.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,9.94666406768374e-05,297.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,7.346572238020599e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.92108154296875,0.0,0.0,9.94666406768374e-05,297.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9209899902344,0.0,0.0,0.0004718269046861,290.8875427246094,294.1499938964844,282.6224365234375,282.6224365234375,284.5980529785156,282.8017272949219,290.57745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615509473562042e-09,0.0010064198868349,-0.0163837019354105,0.0,0.0,0.0,-0.0080924089998006,60.0,-5.482358932495117,-0.0,-6.905949589963711e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,9.436424443265425e-05,297.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,9.93700959952548e-05,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,7.339441071962938e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,9.93700887192972e-05,297.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,0.0004713688977062,290.8852844238281,294.1499938964844,282.5916442871094,282.5916442871094,284.5625915527344,282.755859375,290.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054494487121,6.501266192060484e-09,0.0010054429294541,-0.0160844475030899,0.0,0.0,0.0,-0.0080357734113931,60.0,-5.498415946960449,-0.0,-6.892547332881804e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190368652344,0.0,0.0,9.436424443265425e-05,297.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,9.93700959952548e-05,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190979003906,0.0,0.0,7.339441071962938e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,9.93700887192972e-05,297.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91900634765625,0.0,0.0,0.0004713688977062,290.8852844238281,294.1499938964844,282.5916442871094,282.5916442871094,284.5625915527344,282.755859375,290.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054494487121,6.501266192060484e-09,0.0010054429294541,-0.0160844475030899,0.0,0.0,0.0,-0.0080357734113931,60.0,-5.498415946960449,-0.0,-6.892547332881804e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91802978515625,0.0,0.0,9.432077058590949e-05,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91815185546875,0.0,0.0,9.932431566994636e-05,297.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,7.336059934459627e-05,297.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,9.932431566994636e-05,297.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.0004711517540272,290.8841552734375,294.1499938964844,282.5792541503906,282.5792541503906,284.544921875,282.73492431640625,290.5721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049862321466,6.447097522510603e-09,0.0010049797128885,-0.0159425549209117,0.0,0.0,0.0,-0.0080089196562767,60.0,-5.504550933837891,-0.0,-6.886197922995052e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170227050781,0.0,0.0,9.427894110558556e-05,297.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9171142578125,0.0,0.0,9.92802670225501e-05,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,7.332806126214564e-05,297.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,9.928025974659248e-05,297.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169616699219,0.0,0.0,0.0004709427885245,290.88299560546875,294.1499938964844,282.56890869140625,282.56890869140625,284.52734375,282.7154235839844,290.5703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004540361464,6.394971219236822e-09,0.0010045340750366,-0.0158060099929571,0.0,0.0,0.0,-0.0079830782487988,60.0,-5.509403228759766,-0.0,-6.880090097638458e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,9.420005517313256e-05,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,9.919719741446896e-05,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,7.326671038754284e-05,297.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,9.919719741446896e-05,297.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0004705487808678,290.8807373046875,294.1499938964844,282.5548400878906,282.5548400878906,284.492431640625,282.6806335449219,290.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680954420708e-09,0.001003693556413,-0.0155485374853014,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.515190601348877,-0.0,-6.868580726404616e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,9.420005517313256e-05,297.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91510009765625,0.0,0.0,9.919719741446896e-05,297.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,7.326671038754284e-05,297.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150390625,0.0,0.0,9.919719741446896e-05,297.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149475097656,0.0,0.0,0.0004705487808678,290.8807373046875,294.1499938964844,282.5548400878906,282.5548400878906,284.492431640625,282.6806335449219,290.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680954420708e-09,0.001003693556413,-0.0155485374853014,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.515190601348877,-0.0,-6.868580726404616e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,9.412771760253236e-05,297.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,9.912101813824847e-05,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129943847656,0.0,0.0,7.321044540731236e-05,297.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129943847656,0.0,0.0,9.912101813824847e-05,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91290283203125,0.0,0.0,0.0004701874277088,290.87841796875,294.1499938964844,282.54998779296875,282.54998779296875,284.4580383300781,282.6521911621094,290.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.206540170694552e-09,0.0010029226541519,-0.0153124099597334,0.0,0.0,0.0,-0.0078896647319197,60.0,-5.515135765075684,-0.0,-6.858033430034993e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,9.412771760253236e-05,297.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130554199219,0.0,0.0,9.912101813824847e-05,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129943847656,0.0,0.0,7.321044540731236e-05,297.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129943847656,0.0,0.0,9.912101813824847e-05,297.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91290283203125,0.0,0.0,0.0004701874277088,290.87841796875,294.1499938964844,282.54998779296875,282.54998779296875,284.4580383300781,282.6521911621094,290.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029289405792,6.206540170694552e-09,0.0010029226541519,-0.0153124099597334,0.0,0.0,0.0,-0.0078896647319197,60.0,-5.515135765075684,-0.0,-6.858033430034993e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109191894531,0.0,0.0,9.406611206941308e-05,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,9.90561457001604e-05,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,7.316252595046535e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,9.90561384242028e-05,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,0.0004698796838056,290.8761291503906,294.1499938964844,282.54998779296875,282.5440368652344,284.4242248535156,282.6298828125,290.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770468987772e-09,0.0010022661881521,-0.0151113057509064,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.510692596435547,-0.0,-6.849057854196873e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109191894531,0.0,0.0,9.406611206941308e-05,297.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,9.90561457001604e-05,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,7.316252595046535e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91094970703125,0.0,0.0,9.90561384242028e-05,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9108581542969,0.0,0.0,0.0004698796838056,290.8761291503906,294.1499938964844,282.54998779296875,282.5440368652344,284.4242248535156,282.6298828125,290.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.129770468987772e-09,0.0010022661881521,-0.0151113057509064,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.510692596435547,-0.0,-6.849057854196873e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.401926217833534e-05,297.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,9.900680743157864e-05,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,7.312608795473352e-05,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,9.900680743157864e-05,297.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,0.0004696456599049,290.87384033203125,294.1499938964844,282.54998779296875,282.5370788574219,284.3910827636719,282.6128845214844,290.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.0713878369256236e-09,0.0010017668828368,-0.0149583676829934,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.505338668823242,-0.0,-6.84223593339084e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.401926217833534e-05,297.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089660644531,0.0,0.0,9.900680743157864e-05,297.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,7.312608795473352e-05,297.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9089050292969,0.0,0.0,9.900680743157864e-05,297.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,0.0004696456599049,290.87384033203125,294.1499938964844,282.54998779296875,282.5370788574219,284.3910827636719,282.6128845214844,290.555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.0713878369256236e-09,0.0010017668828368,-0.0149583676829934,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.505338668823242,-0.0,-6.84223593339084e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078369140625,0.0,0.0,9.399993723491208e-05,297.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079284667969,0.0,0.0,9.898646385408938e-05,297.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,7.311106310226023e-05,297.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,9.898646385408938e-05,297.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,0.0004695491224993,290.8726806640625,294.1499938964844,282.54998779296875,282.5332336425781,284.3747253417969,282.60577392578125,290.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015669977292,6.047309319967553e-09,0.0010015610605478,-0.0148952910676598,0.0,0.0,0.0,-0.0078107267618179,60.0,-5.502776145935059,-0.0,-6.839422894699966e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
