time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11927160,297.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,9.398413385497406e-05,297.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068908691406,0.0,0.0,9.896982373902574e-05,297.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,7.309876673389226e-05,297.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068298339844,0.0,0.0,9.896981646306811e-05,297.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067687988281,0.0,0.0,0.0004694701929111,290.8715209960937,294.1499938964844,282.54998779296875,282.5291442871094,284.3585205078125,282.5995178222656,290.5522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013985447585,6.0276117430646545e-09,0.0010013924911618,-0.0148436920717358,0.0,0.0,0.0,-0.007800961844623,60.0,-5.50039005279541,-0.0,-6.837122867864309e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,9.396029054187238e-05,297.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,9.89447144092992e-05,297.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,7.308022759389132e-05,297.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,9.894470713334158e-05,297.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,0.0004693511000368,290.86920166015625,294.1499938964844,282.54998779296875,282.5203552246094,284.3265075683594,282.58892822265625,290.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895069498327e-09,0.0010011383565142,-0.0147658446803689,0.0,0.0,0.0,-0.0077862297184765,60.0,-5.496058940887451,-0.0,-6.833652577142858e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047241210937,0.0,0.0,9.396029054187238e-05,297.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,9.89447144092992e-05,297.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,7.308022759389132e-05,297.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9047546386719,0.0,0.0,9.894470713334158e-05,297.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9046936035156,0.0,0.0,0.0004693511000368,290.86920166015625,294.1499938964844,282.54998779296875,282.5203552246094,284.3265075683594,282.58892822265625,290.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895069498327e-09,0.0010011383565142,-0.0147658446803689,0.0,0.0,0.0,-0.0077862297184765,60.0,-5.496058940887451,-0.0,-6.833652577142858e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,9.394700464326888e-05,297.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,9.893072274280712e-05,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,7.306988845812157e-05,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,9.89307154668495e-05,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,0.0004692847141996,290.8668518066406,294.1499938964844,282.54998779296875,282.5107727050781,284.29510498046875,282.5807800292969,290.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010027326643,5.9813296537925e-09,0.0010009966790676,-0.0147224497050046,0.0,0.0,0.0,-0.0077780173160135,60.0,-5.492393970489502,-0.0,-6.831718479816119e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,9.394700464326888e-05,297.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,9.893072274280712e-05,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,7.306988845812157e-05,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,9.89307154668495e-05,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026184082031,0.0,0.0,0.0004692847141996,290.8668518066406,294.1499938964844,282.54998779296875,282.5107727050781,284.29510498046875,282.5807800292969,290.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010027326643,5.9813296537925e-09,0.0010009966790676,-0.0147224497050046,0.0,0.0,0.0,-0.0077780173160135,60.0,-5.492393970489502,-0.0,-6.831718479816119e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,9.394194785272704e-05,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,9.892539674183354e-05,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,7.306595944100991e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,9.892538946587592e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.0004692594520747,290.8645324707031,294.1499938964844,282.54998779296875,282.5004577636719,284.26422119140625,282.5741882324219,290.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000948715955,5.975014261139222e-09,0.0010009426623582,-0.0147059066221117,0.0,0.0,0.0,-0.007774886675179,60.0,-5.489197254180908,-0.0,-6.830981646999136e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90057373046875,0.0,0.0,9.394194785272704e-05,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006652832031,0.0,0.0,9.892539674183354e-05,297.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,7.306595944100991e-05,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9006042480469,0.0,0.0,9.892538946587592e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005126953125,0.0,0.0,0.0004692594520747,290.8645324707031,294.1499938964844,282.54998779296875,282.5004577636719,284.26422119140625,282.5741882324219,290.5411071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000948715955,5.975014261139222e-09,0.0010009426623582,-0.0147059066221117,0.0,0.0,0.0,-0.007774886675179,60.0,-5.489197254180908,-0.0,-6.830981646999136e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,9.394524386152624e-05,297.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,9.89288673736155e-05,297.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,7.30685205780901e-05,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,9.892886009765788e-05,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,0.0004692758957389,290.8621826171875,294.1499938964844,282.54998779296875,282.4894714355469,284.2339172363281,282.5691223144531,290.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.9791083195648315e-09,0.0010009777033701,-0.0147166308015584,0.0,0.0,0.0,-0.007776916027069,60.0,-5.486543655395508,-0.0,-6.831459842260301e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984680175781,0.0,0.0,9.394524386152624e-05,297.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8985595703125,0.0,0.0,9.89288673736155e-05,297.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,7.30685205780901e-05,297.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,9.892886009765788e-05,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8984069824219,0.0,0.0,0.0004692758957389,290.8621826171875,294.1499938964844,282.54998779296875,282.4894714355469,284.2339172363281,282.5691223144531,290.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.9791083195648315e-09,0.0010009777033701,-0.0147166308015584,0.0,0.0,0.0,-0.007776916027069,60.0,-5.486543655395508,-0.0,-6.831459842260301e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,9.394933294970542e-05,297.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974914550781,0.0,0.0,9.89331747405231e-05,297.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974609375,0.0,0.0,7.30717001715675e-05,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,9.89331747405231e-05,297.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,0.0004692963557317,290.8609924316406,294.1499938964844,282.54998779296875,282.4837646484375,284.2189636230469,282.5669860839844,290.5354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010271798819,5.984202022801811e-09,0.0010010212427005,-0.0147299747914075,0.0,0.0,0.0,-0.0077794408425688,60.0,-5.485365390777588,-0.0,-6.832053855987398e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963623046875,0.0,0.0,9.395528468303382e-05,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,9.893943934002893e-05,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,7.307632768061012e-05,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,9.893943934002893e-05,297.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89630126953125,0.0,0.0,0.0004693260707426,290.8598022460937,294.1499938964844,282.54998779296875,282.4779052734375,284.2041320800781,282.5650939941406,290.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001090509817,5.991608986732899e-09,0.0010010845726355,-0.0147493779659271,0.0,0.0,0.0,-0.0077831130474805,60.0,-5.484293460845947,-0.0,-6.832918586496818e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,9.39710735110566e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,9.895606490317732e-05,297.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,7.308860949706286e-05,297.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,9.89560576272197e-05,297.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,0.0004694049130193,290.8574523925781,294.1499938964844,282.54998779296875,282.4658508300781,284.17486572265625,282.5618896484375,290.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011264375160863e-09,0.0010012525599449,-0.0148008679971098,0.0,0.0,0.0,-0.0077928570099174,60.0,-5.482385635375977,-0.0,-6.835213639533323e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,9.39710735110566e-05,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8943176269531,0.0,0.0,9.895606490317732e-05,297.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,7.308860949706286e-05,297.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,9.89560576272197e-05,297.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,0.0004694049130193,290.8574523925781,294.1499938964844,282.54998779296875,282.4658508300781,284.17486572265625,282.5618896484375,290.52984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011264375160863e-09,0.0010012525599449,-0.0148008679971098,0.0,0.0,0.0,-0.0077928570099174,60.0,-5.482385635375977,-0.0,-6.835213639533323e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,9.399198461323977e-05,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922119140625,0.0,0.0,9.897808195091784e-05,297.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,7.310487126233056e-05,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,9.897808195091784e-05,297.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0004695093957707,290.8550720214844,294.1499938964844,282.54998779296875,282.4533386230469,284.14617919921875,282.55938720703125,290.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014813160523,6.037307542783311e-09,0.0010014752624556,-0.0148690901696681,0.0,0.0,0.0,-0.0078057674691081,60.0,-5.480813980102539,-0.0,-6.838254762442375e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8921203613281,0.0,0.0,9.399198461323977e-05,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8922119140625,0.0,0.0,9.897808195091784e-05,297.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,7.310487126233056e-05,297.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89215087890625,0.0,0.0,9.897808195091784e-05,297.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0004695093957707,290.8550720214844,294.1499938964844,282.54998779296875,282.4533386230469,284.14617919921875,282.55938720703125,290.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014813160523,6.037307542783311e-09,0.0010014752624556,-0.0148690901696681,0.0,0.0,0.0,-0.0078057674691081,60.0,-5.480813980102539,-0.0,-6.838254762442375e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,9.40162644837983e-05,297.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,9.90036569419317e-05,297.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,7.312375964829698e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,9.900364966597408e-05,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0004696306714322,290.8526611328125,294.1499938964844,282.54998779296875,282.4404602050781,284.1178894042969,282.557373046875,290.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017399908974,6.067550462063309e-09,0.0010017339373007,-0.0149483159184455,0.0,0.0,0.0,-0.0078207608312368,60.0,-5.479445934295654,-0.0,-6.841787580924574e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,9.40162644837983e-05,297.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,9.90036569419317e-05,297.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,7.312375964829698e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,9.900364966597408e-05,297.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0004696306714322,290.8526611328125,294.1499938964844,282.54998779296875,282.4404602050781,284.1178894042969,282.557373046875,290.52227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017399908974,6.067550462063309e-09,0.0010017339373007,-0.0149483159184455,0.0,0.0,0.0,-0.0078207608312368,60.0,-5.479445934295654,-0.0,-6.841787580924574e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,9.404295269632712e-05,297.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,9.903175669023768e-05,297.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,7.314451795537025e-05,297.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,9.903175669023768e-05,297.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0004697639960795,290.85028076171875,294.1499938964844,282.54998779296875,282.4272766113281,284.0901184082031,282.5557861328125,290.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100788763063747e-09,0.0010020181071013,-0.0150353871285915,0.0,0.0,0.0,-0.0078372377902269,60.0,-5.478268146514893,-0.0,-6.845670696975503e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878173828125,0.0,0.0,9.404295269632712e-05,297.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879089355469,0.0,0.0,9.903175669023768e-05,297.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,7.314451795537025e-05,297.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8878479003906,0.0,0.0,9.903175669023768e-05,297.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8877868652344,0.0,0.0,0.0004697639960795,290.85028076171875,294.1499938964844,282.54998779296875,282.4272766113281,284.0901184082031,282.5557861328125,290.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100788763063747e-09,0.0010020181071013,-0.0150353871285915,0.0,0.0,0.0,-0.0078372377902269,60.0,-5.478268146514893,-0.0,-6.845670696975503e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,9.405687887920068e-05,297.2715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,9.904641774483024e-05,297.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,7.315534458030015e-05,297.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,9.904641774483024e-05,297.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.0004698335542343,290.8490600585937,294.1499938964844,282.54998779296875,282.42059326171875,284.0764465332031,282.5551147460937,290.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.1181313348868124e-09,0.0010021664202213,-0.0150808161124587,0.0,0.0,0.0,-0.0078458348289132,60.0,-5.477722644805908,-0.0,-6.847697164857891e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,9.407092147739604e-05,297.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8857421875,0.0,0.0,9.906120976665989e-05,297.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,7.316626579267904e-05,297.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,9.906120976665989e-05,297.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856201171875,0.0,0.0,0.0004699036944657,290.8478698730469,294.1499938964844,282.54998779296875,282.41387939453125,284.0628967285156,282.5545654296875,290.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135623564773596e-09,0.0010023160139098,-0.0151266390457749,0.0,0.0,0.0,-0.007854507304728,60.0,-5.477189540863037,-0.0,-6.84974210685141e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.409878839505836e-05,297.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,9.909055370371787e-05,297.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,7.31879408704117e-05,297.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,9.909055370371787e-05,297.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,0.0004700428980868,290.8454284667969,294.1499938964844,282.54998779296875,282.4003295898437,284.0361328125,282.5535888671875,290.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170329580612588e-09,0.0010026127565652,-0.0152175547555089,0.0,0.0,0.0,-0.0078717125579714,60.0,-5.476132392883301,-0.0,-6.8537993058726e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.409878839505836e-05,297.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,9.909055370371787e-05,297.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,7.31879408704117e-05,297.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,9.909055370371787e-05,297.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834533691406,0.0,0.0,0.0004700428980868,290.8454284667969,294.1499938964844,282.54998779296875,282.4003295898437,284.0361328125,282.5535888671875,290.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170329580612588e-09,0.0010026127565652,-0.0152175547555089,0.0,0.0,0.0,-0.0078717125579714,60.0,-5.476132392883301,-0.0,-6.8537993058726e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,9.412544750375672e-05,297.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,9.91186243481934e-05,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,7.320867734961212e-05,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,9.91186243481934e-05,297.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.000470176077215,290.843017578125,294.1499938964844,282.54998779296875,282.3866882324219,284.0097961425781,282.55279541015625,290.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203534574922287e-09,0.0010028966935351,-0.0153045365586876,0.0,0.0,0.0,-0.0078881736844778,60.0,-5.475038051605225,-0.0,-6.857682421923529e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,9.412544750375672e-05,297.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,9.91186243481934e-05,297.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,7.320867734961212e-05,297.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,9.91186243481934e-05,297.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812561035156,0.0,0.0,0.000470176077215,290.843017578125,294.1499938964844,282.54998779296875,282.3866882324219,284.0097961425781,282.55279541015625,290.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.203534574922287e-09,0.0010028966935351,-0.0153045365586876,0.0,0.0,0.0,-0.0078881736844778,60.0,-5.475038051605225,-0.0,-6.857682421923529e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,9.414934902451932e-05,297.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.914379916153848e-05,297.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,7.322726742131636e-05,297.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,9.914379916153848e-05,297.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,0.0004702954611275,290.8405456542969,294.1499938964844,282.54998779296875,282.3730773925781,283.9839782714844,282.5521850585937,290.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003157463856,6.233304539193796e-09,0.0010031512938439,-0.0153825208544731,0.0,0.0,0.0,-0.0079029314219951,60.0,-5.473815441131592,-0.0,-6.861164081328752e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,9.414934902451932e-05,297.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,9.914379916153848e-05,297.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,7.322726742131636e-05,297.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,9.914379916153848e-05,297.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,0.0004702954611275,290.8405456542969,294.1499938964844,282.54998779296875,282.3730773925781,283.9839782714844,282.5521850585937,290.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003157463856,6.233304539193796e-09,0.0010031512938439,-0.0153825208544731,0.0,0.0,0.0,-0.0079029314219951,60.0,-5.473815441131592,-0.0,-6.861164081328752e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,9.416996908839792e-05,297.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.91655106190592e-05,297.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,7.324330363189802e-05,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.91655106190592e-05,297.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0004703984595835,290.8381042480469,294.1499938964844,282.54998779296875,282.3594970703125,283.9585266113281,282.5516967773437,290.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.258985330021005e-09,0.0010033708531409,-0.0154497921466827,0.0,0.0,0.0,-0.0079156626015901,60.0,-5.472442150115967,-0.0,-6.864168966558283e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768920898437,0.0,0.0,9.416996908839792e-05,297.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,9.91655106190592e-05,297.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.876953125,0.0,0.0,7.324330363189802e-05,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,9.91655106190592e-05,297.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0004703984595835,290.8381042480469,294.1499938964844,282.54998779296875,282.3594970703125,283.9585266113281,282.5516967773437,290.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033771395683,6.258985330021005e-09,0.0010033708531409,-0.0154497921466827,0.0,0.0,0.0,-0.0079156626015901,60.0,-5.472442150115967,-0.0,-6.864168966558283e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87579345703125,0.0,0.0,9.417849651072174e-05,297.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758850097656,0.0,0.0,9.917449642671272e-05,297.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,7.324993930524215e-05,297.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8758239746094,0.0,0.0,9.917448915075512e-05,297.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0004704410675913,290.8368835449219,294.1499938964844,282.54998779296875,282.3527526855469,283.9460144042969,282.551513671875,290.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034679435193,6.2696052793853604e-09,0.0010034616570919,-0.0154776126146316,0.0,0.0,0.0,-0.007920928299427,60.0,-5.47165060043335,-0.0,-6.865411705803126e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87469482421875,0.0,0.0,9.41858161240816e-05,297.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747863769531,0.0,0.0,9.918220166582614e-05,297.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,7.325563638005406e-05,297.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,9.918219438986851e-05,297.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,0.0004704776220023,290.83563232421875,294.1499938964844,282.54998779296875,282.3460693359375,283.93359375,282.55133056640625,290.4955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035459417849,6.2787188781499034e-09,0.0010035396553575,-0.0155014861375093,0.0,0.0,0.0,-0.0079254461452364,60.0,-5.470797061920166,-0.0,-6.866478230449502e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,9.419614798389377e-05,297.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,9.919307922245936e-05,297.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,7.326366903726012e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,9.919307922245936e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,0.0004705292521975,290.8331604003906,294.1499938964844,282.54998779296875,282.3328552246094,283.9090576171875,282.551025390625,290.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036559542641,6.291583698470049e-09,0.0010036496678367,-0.0155351860448718,0.0,0.0,0.0,-0.0079318238422274,60.0,-5.468867778778076,-0.0,-6.867983870506579e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,9.419614798389377e-05,297.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87255859375,0.0,0.0,9.919307922245936e-05,297.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,7.326366903726012e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724975585937,0.0,0.0,9.919307922245936e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,0.0004705292521975,290.8331604003906,294.1499938964844,282.54998779296875,282.3328552246094,283.9090576171875,282.551025390625,290.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036559542641,6.291583698470049e-09,0.0010036496678367,-0.0155351860448718,0.0,0.0,0.0,-0.0079318238422274,60.0,-5.468867778778076,-0.0,-6.867983870506579e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,9.420059359399602e-05,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,9.919776493916288e-05,297.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,7.326713239308447e-05,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.919776493916288e-05,297.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0004705514584202,290.8306884765625,294.1499938964844,282.54998779296875,282.3199157714844,283.88494873046875,282.5508117675781,290.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.466627597808838,-0.0,-6.868631174938855e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702392578125,0.0,0.0,9.420059359399602e-05,297.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,9.919776493916288e-05,297.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,7.326713239308447e-05,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702697753906,0.0,0.0,9.919776493916288e-05,297.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8702087402344,0.0,0.0,0.0004705514584202,290.8306884765625,294.1499938964844,282.54998779296875,282.3199157714844,283.88494873046875,282.5508117675781,290.48779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.466627597808838,-0.0,-6.868631174938855e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,9.419824345968664e-05,297.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,9.919529111357406e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,7.326529885176569e-05,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,9.919528383761644e-05,297.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,0.0004705397004727,290.82818603515625,294.1499938964844,282.54998779296875,282.3073425292969,283.8612670898437,282.5506286621094,290.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036781895905,6.294172738563475e-09,0.0010036719031631,-0.0155419670045375,0.0,0.0,0.0,-0.0079331072047352,60.0,-5.463989734649658,-0.0,-6.868286561712011e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,9.419824345968664e-05,297.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680725097656,0.0,0.0,9.919529111357406e-05,297.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,7.326529885176569e-05,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8680114746094,0.0,0.0,9.919528383761644e-05,297.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,0.0004705397004727,290.82818603515625,294.1499938964844,282.54998779296875,282.3073425292969,283.8612670898437,282.5506286621094,290.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036781895905,6.294172738563475e-09,0.0010036719031631,-0.0155419670045375,0.0,0.0,0.0,-0.0079331072047352,60.0,-5.463989734649658,-0.0,-6.868286561712011e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.418898116564378e-05,297.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,9.918553405441344e-05,297.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,7.325809565372765e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,9.918552677845582e-05,297.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,0.0004704934253823,290.82568359375,294.1499938964844,282.54998779296875,282.29522705078125,283.8380432128906,282.55047607421875,290.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035793529823,6.282619313680016e-09,0.0010035730665549,-0.0155117027461528,0.0,0.0,0.0,-0.0079273795709013,60.0,-5.46096134185791,-0.0,-6.86693439888586e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,9.418898116564378e-05,297.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,9.918553405441344e-05,297.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,7.325809565372765e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8657531738281,0.0,0.0,9.918552677845582e-05,297.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,0.0004704934253823,290.82568359375,294.1499938964844,282.54998779296875,282.29522705078125,283.8380432128906,282.55047607421875,290.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035793529823,6.282619313680016e-09,0.0010035730665549,-0.0155117027461528,0.0,0.0,0.0,-0.0079273795709013,60.0,-5.46096134185791,-0.0,-6.86693439888586e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
