time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11929500,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,9.418173431186004e-05,297.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,9.917790157487616e-05,297.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,7.325245678657666e-05,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646240234375,0.0,0.0,9.917790157487616e-05,297.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86456298828125,0.0,0.0,0.000470457249321,290.8244323730469,294.1499938964844,282.54998779296875,282.2893371582031,283.8265686035156,282.5504455566406,290.4781188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035021696239,6.273592312311393e-09,0.0010034958831965,-0.0154880555346608,0.0,0.0,0.0,-0.0079229045659303,60.0,-5.459294319152832,-0.0,-6.86587853238052e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,9.417266119271515e-05,297.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,9.916834824252874e-05,297.1947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,7.324540638364851e-05,297.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634948730469,0.0,0.0,9.916834824252874e-05,297.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,0.000470411934657,290.8231811523437,294.1499938964844,282.54998779296875,282.2835693359375,283.8152160644531,282.5503845214844,290.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034054284915,6.2622835805825625e-09,0.0010033992584794,-0.0154584320262074,0.0,0.0,0.0,-0.0079172989353537,60.0,-5.457525253295898,-0.0,-6.8645547912638e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,9.414923988515513e-05,297.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,9.914368274621664e-05,297.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,7.32271873857826e-05,297.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,9.914368274621664e-05,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,0.0004702949372585,290.8206481933594,294.1499938964844,282.54998779296875,282.27252197265625,283.79278564453125,282.55029296875,290.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031558340415,6.233090044105438e-09,0.0010031496640294,-0.0153819592669606,0.0,0.0,0.0,-0.0079028261825442,60.0,-5.453693389892578,-0.0,-6.861139212333e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,9.414923988515513e-05,297.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612670898437,0.0,0.0,9.914368274621664e-05,297.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,7.32271873857826e-05,297.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,9.914368274621664e-05,297.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.86114501953125,0.0,0.0,0.0004702949372585,290.8206481933594,294.1499938964844,282.54998779296875,282.27252197265625,283.79278564453125,282.55029296875,290.4723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031558340415,6.233090044105438e-09,0.0010031496640294,-0.0153819592669606,0.0,0.0,0.0,-0.0079028261825442,60.0,-5.453693389892578,-0.0,-6.861139212333e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,9.41186590353027e-05,297.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,9.911147935781628e-05,297.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,7.320340228034183e-05,297.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,9.911147935781628e-05,297.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.0004701421712525,290.818115234375,294.1499938964844,282.54998779296875,282.2621154785156,283.7707824707031,282.5502319335937,290.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028299875557,6.194979196294525e-09,0.0010028237011283,-0.0152821252122521,0.0,0.0,0.0,-0.0078839333727955,60.0,-5.44943904876709,-0.0,-6.856681267208843e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,9.41186590353027e-05,297.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589782714844,0.0,0.0,9.911147935781628e-05,297.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,7.320340228034183e-05,297.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85894775390625,0.0,0.0,9.911147935781628e-05,297.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,0.0004701421712525,290.818115234375,294.1499938964844,282.54998779296875,282.2621154785156,283.7707824707031,282.5502319335937,290.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028299875557,6.194979196294525e-09,0.0010028237011283,-0.0152821252122521,0.0,0.0,0.0,-0.0078839333727955,60.0,-5.44943904876709,-0.0,-6.856681267208843e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,9.408111509401353e-05,297.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,9.90719418041408e-05,297.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,7.31741965864785e-05,297.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,9.90719418041408e-05,297.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,0.000469954626169,290.8155822753906,294.1499938964844,282.54998779296875,282.2524719238281,283.7491455078125,282.5501708984375,290.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024298680946,6.1481939539476124e-09,0.0010024236980825,-0.0151595678180456,0.0,0.0,0.0,-0.0078607397153973,60.0,-5.444805145263672,-0.0,-6.85121150922896e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,9.408111509401353e-05,297.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.856689453125,0.0,0.0,9.90719418041408e-05,297.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,7.31741965864785e-05,297.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,9.90719418041408e-05,297.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565979003906,0.0,0.0,0.000469954626169,290.8155822753906,294.1499938964844,282.54998779296875,282.2524719238281,283.7491455078125,282.5501708984375,290.46453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024298680946,6.1481939539476124e-09,0.0010024236980825,-0.0151595678180456,0.0,0.0,0.0,-0.0078607397153973,60.0,-5.444805145263672,-0.0,-6.85121150922896e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,9.403720468981192e-05,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,9.902570309350268e-05,297.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,7.314004324143752e-05,297.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,9.902570309350268e-05,297.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,0.0004697352705989,290.8130187988281,294.1499938964844,282.54998779296875,282.2435913085937,283.7279357910156,282.5501403808594,290.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019618785008,6.093476390134356e-09,0.0010019558249041,-0.0150162298232316,0.0,0.0,0.0,-0.0078336140140891,60.0,-5.439754486083984,-0.0,-6.84481662460712e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,9.403720468981192e-05,297.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8544006347656,0.0,0.0,9.902570309350268e-05,297.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,7.314004324143752e-05,297.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,9.902570309350268e-05,297.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542785644531,0.0,0.0,0.0004697352705989,290.8130187988281,294.1499938964844,282.54998779296875,282.2435913085937,283.7279357910156,282.5501403808594,290.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019618785008,6.093476390134356e-09,0.0010019558249041,-0.0150162298232316,0.0,0.0,0.0,-0.0078336140140891,60.0,-5.439754486083984,-0.0,-6.84481662460712e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531494140625,0.0,0.0,9.40126192290336e-05,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8532409667969,0.0,0.0,9.89998152363114e-05,297.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531799316406,0.0,0.0,7.312092930078506e-05,297.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531799316406,0.0,0.0,9.89998152363114e-05,297.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531188964844,0.0,0.0,0.0004696124815382,290.8117370605469,294.1499938964844,282.54998779296875,282.2394714355469,283.71746826171875,282.5501403808594,290.4587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016999440267,6.062845336884948e-09,0.00100169389043,-0.0149359898641705,0.0,0.0,0.0,-0.00781842879951,60.0,-5.4370832443237305,-0.0,-6.841237620847096e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519897460937,0.0,0.0,9.398654219694436e-05,297.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520812988281,0.0,0.0,9.897235577227548e-05,297.1875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,7.310064393095672e-05,297.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8520202636719,0.0,0.0,9.897235577227548e-05,297.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,0.0004694822418969,290.8104553222656,294.1499938964844,282.54998779296875,282.235595703125,283.70709228515625,282.55010986328125,290.4567565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014220606535,6.030353105757058e-09,0.0010014161234721,-0.0148508725687861,0.0,0.0,0.0,-0.0078023211099207,60.0,-5.434326171875,-0.0,-6.837442612095401e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,9.39294113777578e-05,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,9.89121981547214e-05,297.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,7.30562096578069e-05,297.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,9.89121908787638e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,0.0004691968497354,290.8078918457031,294.1499938964844,282.54998779296875,282.2285461425781,283.6866760253906,282.5500793457031,290.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.959162940882834e-09,0.0010008073877543,-0.0146643817424774,0.0,0.0,0.0,-0.0077670295722782,60.0,-5.428533554077148,-0.0,-6.829131393715215e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,9.39294113777578e-05,297.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497619628906,0.0,0.0,9.89121981547214e-05,297.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,7.30562096578069e-05,297.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,9.89121908787638e-05,297.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8496398925781,0.0,0.0,0.0004691968497354,290.8078918457031,294.1499938964844,282.54998779296875,282.2285461425781,283.6866760253906,282.5500793457031,290.452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008133249357,5.959162940882834e-09,0.0010008073877543,-0.0146643817424774,0.0,0.0,0.0,-0.0077670295722782,60.0,-5.428533554077148,-0.0,-6.829131393715215e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,9.386608871864156e-05,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,9.88455067272298e-05,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,7.300695142475888e-05,297.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,9.88455067272298e-05,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0004688805202022,290.8052978515625,294.1499938964844,282.54998779296875,282.2225341796875,283.66656494140625,282.5500793457031,290.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001384653151,5.8802576141658855e-09,0.001000132644549,-0.0144576774910092,0.0,0.0,0.0,-0.0077279126271605,60.0,-5.422408580780029,-0.0,-6.81992560203071e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84735107421875,0.0,0.0,9.386608871864156e-05,297.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.847412109375,0.0,0.0,9.88455067272298e-05,297.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,7.300695142475888e-05,297.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473815917969,0.0,0.0,9.88455067272298e-05,297.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8473205566406,0.0,0.0,0.0004688805202022,290.8052978515625,294.1499938964844,282.54998779296875,282.2225341796875,283.66656494140625,282.5500793457031,290.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001384653151,5.8802576141658855e-09,0.001000132644549,-0.0144576774910092,0.0,0.0,0.0,-0.0077279126271605,60.0,-5.422408580780029,-0.0,-6.81992560203071e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450012207031,0.0,0.0,9.376089292345569e-05,297.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,9.873473754851148e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,7.2925140557345e-05,297.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,9.873473754851148e-05,297.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,0.0004683550505433,290.802734375,294.1499938964844,282.54998779296875,282.2172241210937,283.6468505859375,282.550048828125,290.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990178514271,5.7491909011275766e-09,0.0009990120306611,-0.0141143258661031,0.0,0.0,0.0,-0.0076629379764199,60.0,-5.414920330047607,-0.0,-6.804647512126395e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450012207031,0.0,0.0,9.376089292345569e-05,297.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450927734375,0.0,0.0,9.873473754851148e-05,297.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,7.2925140557345e-05,297.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,9.873473754851148e-05,297.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.844970703125,0.0,0.0,0.0004683550505433,290.802734375,294.1499938964844,282.54998779296875,282.2172241210937,283.6468505859375,282.550048828125,290.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990178514271,5.7491909011275766e-09,0.0009990120306611,-0.0141143258661031,0.0,0.0,0.0,-0.0076629379764199,60.0,-5.414920330047607,-0.0,-6.804647512126395e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,9.358362876810132e-05,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,9.8548065579962e-05,297.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,7.278726116055623e-05,297.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,9.8548065579962e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,0.0004674695956055,290.8001403808594,294.1499938964844,282.54998779296875,282.2122802734375,283.62750244140625,282.550048828125,290.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971292456611,5.528329793946796e-09,0.0009971236577257,-0.0135357286781072,0.0,0.0,0.0,-0.0075534489005804,60.0,-5.404177665710449,-0.0,-6.778940786489329e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,9.358362876810132e-05,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427429199219,0.0,0.0,9.8548065579962e-05,297.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,7.278726116055623e-05,297.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426818847656,0.0,0.0,9.8548065579962e-05,297.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,0.0004674695956055,290.8001403808594,294.1499938964844,282.54998779296875,282.2122802734375,283.62750244140625,282.550048828125,290.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971292456611,5.528329793946796e-09,0.0009971236577257,-0.0135357286781072,0.0,0.0,0.0,-0.0075534489005804,60.0,-5.404177665710449,-0.0,-6.778940786489329e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,9.34703421080485e-05,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.841552734375,0.0,0.0,9.842877625487743e-05,297.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,7.269915658980608e-05,297.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,9.842876897891983e-05,297.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,0.0004669037007261,290.798828125,294.1499938964844,282.54998779296875,282.2099609375,283.61798095703125,282.550048828125,290.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959222516044,5.387185808558571e-09,0.0009959167800843,-0.0131659638136625,0.0,0.0,0.0,-0.0074834777042269,60.0,-5.397309303283691,-0.0,-6.762537907434307e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,9.334480273537338e-05,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84039306640625,0.0,0.0,9.829657210502774e-05,297.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,7.260151323862374e-05,297.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,9.829657210502774e-05,297.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8403015136719,0.0,0.0,0.0004662766004912,290.79754638671875,294.1499938964844,282.54998779296875,282.20770263671875,283.6085510253906,282.550048828125,290.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945846395567,5.230774036135699e-09,0.0009945794008672,-0.0127561930567026,0.0,0.0,0.0,-0.0074059381149709,60.0,-5.389656066894531,-0.0,-6.744384251078372e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,9.305744606535882e-05,297.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,9.799397230381146e-05,297.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379821777344,0.0,0.0,7.237801037263125e-05,297.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379821777344,0.0,0.0,9.799397230381146e-05,297.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,0.0004648411995731,290.794921875,294.1499938964844,282.54998779296875,282.2034912109375,283.5899353027344,282.5500183105469,290.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915229165926,4.872751979689838e-09,0.0009915180271491,-0.0118182180449366,0.0,0.0,0.0,-0.0072284517809748,60.0,-5.372116565704346,-0.0,-6.702922661361299e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,9.305744606535882e-05,297.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8380432128906,0.0,0.0,9.799397230381146e-05,297.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379821777344,0.0,0.0,7.237801037263125e-05,297.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379821777344,0.0,0.0,9.799397230381146e-05,297.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8379211425781,0.0,0.0,0.0004648411995731,290.794921875,294.1499938964844,282.54998779296875,282.2034912109375,283.5899353027344,282.5500183105469,290.43341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915229165926,4.872751979689838e-09,0.0009915180271491,-0.0118182180449366,0.0,0.0,0.0,-0.0072284517809748,60.0,-5.372116565704346,-0.0,-6.702922661361299e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,9.273309842683376e-05,297.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,9.765241702552883e-05,297.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,7.212573837023228e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,9.765241702552883e-05,297.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355712890625,0.0,0.0,0.0004632210184354,290.7923278808594,294.1499938964844,282.54998779296875,282.1996459960937,283.5717468261719,282.5500183105469,290.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880671277642,4.468647230027045e-09,0.0009880625875666,-0.01075947470963,0.0,0.0,0.0,-0.0070281196385622,60.0,-5.35195779800415,-0.0,-6.656277662386857e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,9.273309842683376e-05,297.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.835693359375,0.0,0.0,9.765241702552883e-05,297.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,7.212573837023228e-05,297.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83563232421875,0.0,0.0,9.765241702552883e-05,297.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355712890625,0.0,0.0,0.0004632210184354,290.7923278808594,294.1499938964844,282.54998779296875,282.1996459960937,283.5717468261719,282.5500183105469,290.4295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880671277642,4.468647230027045e-09,0.0009880625875666,-0.01075947470963,0.0,0.0,0.0,-0.0070281196385622,60.0,-5.35195779800415,-0.0,-6.656277662386857e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,9.238509665010496e-05,297.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,9.728595614433289e-05,297.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,7.185507274698466e-05,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,9.728594886837529e-05,297.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,0.0004614826466422,290.78973388671875,294.1499938964844,282.54998779296875,282.1961669921875,283.5539245605469,282.5500183105469,290.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843590669333,4.035072720398602e-09,0.0009843551088124,-0.0096234818920493,0.0,0.0,0.0,-0.0068131778389215,60.0,-5.330065727233887,-0.0,-6.606411773191212e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,9.238509665010496e-05,297.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83331298828125,0.0,0.0,9.728595614433289e-05,297.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,7.185507274698466e-05,297.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,9.728594886837529e-05,297.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,0.0004614826466422,290.78973388671875,294.1499938964844,282.54998779296875,282.1961669921875,283.5539245605469,282.5500183105469,290.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843590669333,4.035072720398602e-09,0.0009843551088124,-0.0096234818920493,0.0,0.0,0.0,-0.0068131778389215,60.0,-5.330065727233887,-0.0,-6.606411773191212e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,9.202696674037723e-05,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,9.690882143331692e-05,297.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,7.157652726164088e-05,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,9.690882143331692e-05,297.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,0.0004596937214955,290.7871398925781,294.1499938964844,282.54998779296875,282.19305419921875,283.5364685058594,282.5500183105469,290.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588880970184504e-09,0.0009805395966395,-0.0084543926641345,0.0,0.0,0.0,-0.0065919808112084,60.0,-5.307177543640137,-0.0,-6.555291065524217e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,9.202696674037723e-05,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309631347656,0.0,0.0,9.690882143331692e-05,297.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,7.157652726164088e-05,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,9.690882143331692e-05,297.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,0.0004596937214955,290.7871398925781,294.1499938964844,282.54998779296875,282.19305419921875,283.5364685058594,282.5500183105469,290.4217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588880970184504e-09,0.0009805395966395,-0.0084543926641345,0.0,0.0,0.0,-0.0065919808112084,60.0,-5.307177543640137,-0.0,-6.555291065524217e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297119140625,0.0,0.0,9.18486330192536e-05,297.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82977294921875,0.0,0.0,9.672103624325246e-05,297.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,7.14378256816417e-05,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8297424316406,0.0,0.0,9.672103624325246e-05,297.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8296813964844,0.0,0.0,0.0004588029114529,290.78582763671875,294.1499938964844,282.54998779296875,282.191650390625,283.52789306640625,282.5500183105469,290.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667026944073086e-09,0.0009786396985873,-0.0078722396865487,0.0,0.0,0.0,-0.0064818374812603,60.0,-5.295604705810547,-0.0,-6.529909057917396e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,9.167285315925255e-05,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,9.653592860559002e-05,297.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,7.130110316211358e-05,297.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,9.653592860559002e-05,297.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,0.000457924848888,290.7845458984375,294.1499938964844,282.54998779296875,282.1903076171875,283.5194091796875,282.5500183105469,290.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.1477001005697502e-09,0.0009767669253051,-0.0072983996942639,0.0,0.0,0.0,-0.0063732676208019,60.0,-5.28408670425415,-0.0,-6.504938454554576e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,9.133633284363896e-05,297.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,9.61815530899912e-05,297.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,7.103936513885856e-05,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,9.61815530899912e-05,297.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261413574219,0.0,0.0,0.0004562438698485,290.78192138671875,294.1499938964844,282.54998779296875,282.1879272460937,283.502685546875,282.5500183105469,290.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.7284365877733308e-09,0.0009731816244311,-0.0061998078599572,0.0,0.0,0.0,-0.0061654201708734,60.0,-5.261595726013184,-0.0,-6.457268142412431e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.826171875,0.0,0.0,9.133633284363896e-05,297.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82623291015625,0.0,0.0,9.61815530899912e-05,297.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,7.103936513885856e-05,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,9.61815530899912e-05,297.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261413574219,0.0,0.0,0.0004562438698485,290.78192138671875,294.1499938964844,282.54998779296875,282.1879272460937,283.502685546875,282.5500183105469,290.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.7284365877733308e-09,0.0009731816244311,-0.0061998078599572,0.0,0.0,0.0,-0.0061654201708734,60.0,-5.261595726013184,-0.0,-6.457268142412431e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,9.10302042029798e-05,297.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238830566406,0.0,0.0,9.58591845119372e-05,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,7.080126670189202e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,9.58591845119372e-05,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82379150390625,0.0,0.0,0.0004547146963886,290.7793273925781,294.1499938964844,282.54998779296875,282.1859130859375,283.486328125,282.5500183105469,290.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347036565097937e-09,0.0009699200163595,-0.0052004102617502,0.0,0.0,0.0,-0.0059763425961136,60.0,-5.240482330322266,-0.0,-6.414054354308973e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238220214844,0.0,0.0,9.10302042029798e-05,297.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238830566406,0.0,0.0,9.58591845119372e-05,297.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,7.080126670189202e-05,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238525390625,0.0,0.0,9.58591845119372e-05,297.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82379150390625,0.0,0.0,0.0004547146963886,290.7793273925781,294.1499938964844,282.54998779296875,282.1859130859375,283.486328125,282.5500183105469,290.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347036565097937e-09,0.0009699200163595,-0.0052004102617502,0.0,0.0,0.0,-0.0059763425961136,60.0,-5.240482330322266,-0.0,-6.414054354308973e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,9.076436253963038e-05,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,9.55792420427315e-05,297.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,7.059450581436977e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,9.55792420427315e-05,297.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,0.0004533867759164,290.7767333984375,294.1499938964844,282.54998779296875,282.18426513671875,283.4703063964844,282.5500183105469,290.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015833722168736e-09,0.0009670876897871,-0.0043325340375304,0.0,0.0,0.0,-0.0058121499605476,60.0,-5.22139835357666,-0.0,-6.376645700356677e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,9.076436253963038e-05,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,9.55792420427315e-05,297.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,7.059450581436977e-05,297.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,9.55792420427315e-05,297.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,0.0004533867759164,290.7767333984375,294.1499938964844,282.54998779296875,282.18426513671875,283.4703063964844,282.5500183105469,290.40625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015833722168736e-09,0.0009670876897871,-0.0043325340375304,0.0,0.0,0.0,-0.0058121499605476,60.0,-5.22139835357666,-0.0,-6.376645700356677e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,9.05446577235125e-05,297.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,9.53478884184733e-05,297.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,7.042362267384306e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,9.534788114251568e-05,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,0.0004522892995737,290.77410888671875,294.1499938964844,282.54998779296875,282.1829833984375,283.45458984375,282.5500183105469,290.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647485567256,1.742109012603521e-09,0.0009647468104958,-0.0036152645479887,0.0,0.0,0.0,-0.0056764516048133,60.0,-5.2048187255859375,-0.0,-6.345811698338366e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
