time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931840,297.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,9.05446577235125e-05,297.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,9.53478884184733e-05,297.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,7.042362267384306e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191223144531,0.0,0.0,9.534788114251568e-05,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,0.0004522892995737,290.77410888671875,294.1499938964844,282.54998779296875,282.1829833984375,283.45458984375,282.5500183105469,290.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647485567256,1.742109012603521e-09,0.0009647468104958,-0.0036152645479887,0.0,0.0,0.0,-0.0056764516048133,60.0,-5.2048187255859375,-0.0,-6.345811698338366e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179016113281,0.0,0.0,9.045130718732251e-05,297.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,9.524958295514808e-05,297.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,7.035101589281112e-05,297.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81793212890625,0.0,0.0,9.524958295514808e-05,297.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81787109375,0.0,0.0,0.0004518229980021,290.7728271484375,294.1499938964844,282.54998779296875,282.1824951171875,283.44683837890625,282.5500183105469,290.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637538460083,1.6258085988596351e-09,0.0009637522161938,-0.0033105085603892,0.0,0.0,0.0,-0.0056187957525253,60.0,-5.197467803955078,-0.0,-6.332733448743967e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81671142578125,0.0,0.0,9.036942356033252e-05,297.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167724609375,0.0,0.0,9.516335558146238e-05,297.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,7.028732943581417e-05,297.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,9.516335558146238e-05,297.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,0.0004514139727689,290.7715148925781,294.1499938964844,282.54998779296875,282.1820678710937,283.4391784667969,282.5500183105469,290.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628812549635,1.523791093305249e-09,0.0009628797415643,-0.0030431791674345,0.0,0.0,0.0,-0.0055682207457721,60.0,-5.190781593322754,-0.0,-6.321273104958891e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,9.023268648888916e-05,297.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,9.50193643802777e-05,297.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143615722656,0.0,0.0,7.018097676336765e-05,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143615722656,0.0,0.0,9.501935710432008e-05,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,0.0004507309349719,290.7688903808594,294.1499938964844,282.54998779296875,282.1815185546875,283.4240417480469,282.5500183105469,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614241425879,1.3534253717750742e-09,0.0009614228038117,-0.0025967473629862,0.0,0.0,0.0,-0.0054837623611092,60.0,-5.179049491882324,-0.0,-6.302156663196001e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,9.023268648888916e-05,297.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143920898437,0.0,0.0,9.50193643802777e-05,297.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143615722656,0.0,0.0,7.018097676336765e-05,297.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143615722656,0.0,0.0,9.501935710432008e-05,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,0.0004507309349719,290.7688903808594,294.1499938964844,282.54998779296875,282.1815185546875,283.4240417480469,282.5500183105469,290.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614241425879,1.3534253717750742e-09,0.0009614228038117,-0.0025967473629862,0.0,0.0,0.0,-0.0054837623611092,60.0,-5.179049491882324,-0.0,-6.302156663196001e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119506835937,0.0,0.0,9.01251332834363e-05,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81201171875,0.0,0.0,9.490610682405531e-05,297.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,7.009732507867739e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,9.490610682405531e-05,297.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,0.0004501937073655,290.7662658691406,294.1499938964844,282.54998779296875,282.18133544921875,283.4092102050781,282.5500183105469,290.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602780919522,1.2194321108438544e-09,0.0009602768695913,-0.0022456254810094,0.0,0.0,0.0,-0.0054173353128135,60.0,-5.169461727142334,-0.0,-6.287142184646656e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119506835937,0.0,0.0,9.01251332834363e-05,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81201171875,0.0,0.0,9.490610682405531e-05,297.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,7.009732507867739e-05,297.1075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,9.490610682405531e-05,297.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119201660156,0.0,0.0,0.0004501937073655,290.7662658691406,294.1499938964844,282.54998779296875,282.18133544921875,283.4092102050781,282.5500183105469,290.39080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602780919522,1.2194321108438544e-09,0.0009602768695913,-0.0022456254810094,0.0,0.0,0.0,-0.0054173353128135,60.0,-5.169461727142334,-0.0,-6.287142184646656e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,9.003837476484478e-05,297.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,9.4814742624294e-05,297.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,7.002984784776345e-05,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,9.4814742624294e-05,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.0004497603222262,290.763671875,294.1499938964844,282.54998779296875,282.1815185546875,283.3946838378906,282.5500183105469,290.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009495593840256,1.10152720278478e-09,0.00094955827808,-0.0019463719800114,0.0,0.0,0.0,-0.005310074891895,60.0,-5.140380382537842,-0.0,-6.275042352399396e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,9.003837476484478e-05,297.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,9.4814742624294e-05,297.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,7.002984784776345e-05,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,9.4814742624294e-05,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8095703125,0.0,0.0,0.0004497603222262,290.763671875,294.1499938964844,282.54998779296875,282.1815185546875,283.3946838378906,282.5500183105469,290.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009495593840256,1.10152720278478e-09,0.00094955827808,-0.0019463719800114,0.0,0.0,0.0,-0.005310074891895,60.0,-5.140380382537842,-0.0,-6.275042352399396e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,4.1178198443958536e-05,297.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,4.336262645665556e-05,297.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,3.202748848707415e-05,297.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,4.336262645665556e-05,297.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,0.0002056936209555,290.76177978515625,294.1499938964844,282.54998779296875,282.1820678710937,283.3817749023437,282.5500183105469,290.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008261381299234,9.36773991710993e-10,0.0008261371986009,-0.0016366554191336,0.0,0.0,0.0,-0.0045942389406263,60.0,-4.633529186248779,-0.0,-1.3124900277716732e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,4.1178198443958536e-05,297.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,4.336262645665556e-05,297.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,3.202748848707415e-05,297.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.807861328125,0.0,0.0,4.336262645665556e-05,297.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,0.0002056936209555,290.76177978515625,294.1499938964844,282.54998779296875,282.1820678710937,283.3817749023437,282.5500183105469,290.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008261381299234,9.36773991710993e-10,0.0008261371986009,-0.0016366554191336,0.0,0.0,0.0,-0.0045942389406263,60.0,-4.633529186248779,-0.0,-1.3124900277716732e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077087402344,0.0,0.0,4.058926060679369e-05,297.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80780029296875,0.0,0.0,4.274244565749541e-05,297.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077392578125,0.0,0.0,3.156942329951562e-05,297.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077392578125,0.0,0.0,4.27424420195166e-05,297.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8077392578125,0.0,0.0,0.0002027517475653,290.7614440917969,294.1499938964844,282.54998779296875,282.1824951171875,283.375732421875,282.5514221191406,290.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007326612831093,8.415840802022954e-10,0.000732660468202,-0.0014798771589994,0.0,0.0,0.0,-0.0040810252539813,60.0,-4.142122268676758,-0.0,-1.2752153999429085e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.80810546875,0.0,0.0,9.003515151562169e-05,297.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,9.48113520280458e-05,297.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081359863281,0.0,0.0,7.002734491834417e-05,297.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80810546875,0.0,0.0,9.48113520280458e-05,297.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,0.0004497442278079,290.76129150390625,294.1499938964844,282.54998779296875,282.1829833984375,283.3721923828125,282.55157470703125,290.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005491494666785,6.96491031515478e-10,0.0005491487681865,-0.0012819371186196,0.0,0.0,0.0,-0.0031140183564275,60.0,-3.7735354900360094,-0.0,-6.274591868304924e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,4.058465856360272e-05,297.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,4.273759986972436e-05,297.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110046386719,0.0,0.0,3.156584716634825e-05,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,4.273759986972436e-05,297.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,0.0002027287700911,290.7617492675781,294.1499938964844,282.54998779296875,282.18426513671875,283.3683776855469,282.5524597167969,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004327280912548,5.411599501847775e-10,0.0004327275673858,-0.0009899908909574,0.0,0.0,0.0,-0.0024373929481953,60.0,-2.784494400024414,-0.0,-1.2749262978672961e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,4.058465856360272e-05,297.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110656738281,0.0,0.0,4.273759986972436e-05,297.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110046386719,0.0,0.0,3.156584716634825e-05,297.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8109436035156,0.0,0.0,4.273759986972436e-05,297.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8111877441406,0.0,0.0,0.0002027287700911,290.7617492675781,294.1499938964844,282.54998779296875,282.18426513671875,283.3683776855469,282.5524597167969,290.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004327280912548,5.411599501847775e-10,0.0004327275673858,-0.0009899908909574,0.0,0.0,0.0,-0.0024373929481953,60.0,-2.784494400024414,-0.0,-1.2749262978672961e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,2.913511707447469e-05,297.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,3.068067962885834e-05,297.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,2.266064620926045e-05,297.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,3.068067962885834e-05,297.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117980957031,0.0,0.0,0.0001455359306419,290.7619934082031,294.1499938964844,282.54998779296875,282.1859130859375,283.3671875,282.5594177246094,290.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003136851591989,3.91531446153337e-10,0.0003136847808491,-0.0007156581268645,0.0,0.0,0.0,-0.0017664039041846,60.0,-2.2058820724487305,-0.0,-6.5704446328140875e-09,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115234375,0.0,0.0,2.913511707447469e-05,297.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,3.068067962885834e-05,297.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81158447265625,0.0,0.0,2.266064620926045e-05,297.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,3.068067962885834e-05,297.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8117980957031,0.0,0.0,0.0001455359306419,290.7619934082031,294.1499938964844,282.54998779296875,282.1859130859375,283.3671875,282.5594177246094,290.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003136851591989,3.91531446153337e-10,0.0003136847808491,-0.0007156581268645,0.0,0.0,0.0,-0.0017664039041846,60.0,-2.2058820724487305,-0.0,-6.5704446328140875e-09,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,1.9756756955757737e-05,297.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,2.080481681332457e-05,297.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139038085937,0.0,0.0,1.5366365914815105e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,2.080481499433517e-05,297.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8142395019531,0.0,0.0,9.868908819044007e-05,290.7647705078125,294.1499938964844,282.54998779296875,282.1879272460937,283.3677978515625,282.5678100585937,290.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106963511323,2.6348129233966233e-10,0.0002106960891978,-0.0004820007598027,0.0,0.0,0.0,-0.0011867639841511,60.0,-1.4651542901992798,-0.0,-3.0212907731197447e-09,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138427734375,0.0,0.0,1.9756756955757737e-05,297.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139953613281,0.0,0.0,2.080481681332457e-05,297.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8139038085937,0.0,0.0,1.5366365914815105e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,2.080481499433517e-05,297.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8142395019531,0.0,0.0,9.868908819044007e-05,290.7647705078125,294.1499938964844,282.54998779296875,282.1879272460937,283.3677978515625,282.5678100585937,290.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106963511323,2.6348129233966233e-10,0.0002106960891978,-0.0004820007598027,0.0,0.0,0.0,-0.0011867639841511,60.0,-1.4651542901992798,-0.0,-3.0212907731197447e-09,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,1.2385769878164863e-05,297.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152770996094,0.0,0.0,1.3042811588093173e-05,297.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.815185546875,0.0,0.0,9.633376066631172e-06,297.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,1.3042811588093173e-05,297.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,6.18694830336608e-05,290.7662048339844,294.1499938964844,282.54998779296875,282.1903076171875,283.36944580078125,282.5747375488281,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001311883243033,1.6427845195288168e-10,0.0001311881642322,-0.0003007027262356,0.0,0.0,0.0,-0.0007390659302473,60.0,-0.9382824897766112,-0.0,-1.1874278227352875e-09,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81512451171875,0.0,0.0,1.2385769878164863e-05,297.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8152770996094,0.0,0.0,1.3042811588093173e-05,297.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.815185546875,0.0,0.0,9.633376066631172e-06,297.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,1.3042811588093173e-05,297.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,6.18694830336608e-05,290.7662048339844,294.1499938964844,282.54998779296875,282.1903076171875,283.36944580078125,282.5747375488281,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001311883243033,1.6427845195288168e-10,0.0001311881642322,-0.0003007027262356,0.0,0.0,0.0,-0.0007390659302473,60.0,-0.9382824897766112,-0.0,-1.1874278227352875e-09,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,9.4384540716419e-06,297.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,9.939146366377828e-06,297.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,7.341019681916805e-06,297.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153381347656,0.0,0.0,9.939146366377828e-06,297.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,4.714703027275391e-05,290.7665405273437,294.1499938964844,282.54998779296875,282.191650390625,283.36993408203125,282.57672119140625,290.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00010056780593,1.2578477148750267e-10,0.0001005676822387,-0.0002301226340932,0.0,0.0,0.0,-0.0005664695636369,60.0,-0.7436242699623108,-0.0,-6.895455317845745e-10,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,7.035284852463519e-06,297.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,7.408493729599286e-06,297.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,5.4718880164728034e-06,297.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,7.408493729599286e-06,297.4467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160095214844,0.0,0.0,3.5142704291502014e-05,290.76678466796875,294.1499938964844,282.54998779296875,282.19305419921875,283.3702392578125,282.5780029296875,290.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.496166654163972e-05,9.37580291182627e-11,7.496157195419073e-05,-0.0001715298712952,0.0,0.0,0.0,-0.0004222375282552,60.0,-0.5757317543029785,-0.0,-3.831109873786431e-10,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,3.562127176337526e-06,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,3.751091526282835e-06,297.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,2.7705434604285983e-06,297.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,3.751091526282835e-06,297.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,1.7793563529266976e-05,290.76690673828125,294.1499938964844,282.54998779296875,282.1961669921875,283.3704833984375,282.5791320800781,290.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7955040170345455e-05,4.7472050596075726e-11,3.795499287662096e-05,-8.684989006724209e-05,0.0,0.0,0.0,-0.0002137897972716,60.0,-0.3196945488452911,-0.0,-9.821551211208755e-11,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,3.562127176337526e-06,297.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,3.751091526282835e-06,297.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,2.7705434604285983e-06,297.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,3.751091526282835e-06,297.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,1.7793563529266976e-05,290.76690673828125,294.1499938964844,282.54998779296875,282.1961669921875,283.3704833984375,282.5791320800781,290.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.7955040170345455e-05,4.7472050596075726e-11,3.795499287662096e-05,-8.684989006724209e-05,0.0,0.0,0.0,-0.0002137897972716,60.0,-0.3196945488452911,-0.0,-9.821551211208755e-11,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,1.5282769254554296e-06,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,1.6093492831714684e-06,297.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,1.1886598940691329e-06,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,1.6093492831714684e-06,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,7.634059329575393e-06,290.7669677734375,294.1499938964844,282.54998779296875,282.1996459960937,283.3705444335937,282.5793762207031,290.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284191588056274e-05,2.0367313738334225e-11,1.6284171579172835e-05,-3.726188515429385e-05,0.0,0.0,0.0,-9.17241268325597e-05,60.0,-0.1589568108320236,-0.0,-1.8078623667538984e-11,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,1.5282769254554296e-06,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,1.6093492831714684e-06,297.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157653808594,0.0,0.0,1.1886598940691329e-06,297.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,1.6093492831714684e-06,297.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.816162109375,0.0,0.0,7.634059329575393e-06,290.7669677734375,294.1499938964844,282.54998779296875,282.1996459960937,283.3705444335937,282.5793762207031,290.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284191588056274e-05,2.0367313738334225e-11,1.6284171579172835e-05,-3.726188515429385e-05,0.0,0.0,0.0,-9.17241268325597e-05,60.0,-0.1589568108320236,-0.0,-1.8078623667538984e-11,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,4.97430619361694e-07,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,5.238184144218394e-07,297.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,3.868904911996651e-07,297.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,5.238184144218394e-07,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,2.484768856447772e-06,290.76690673828125,294.1499938964844,282.54998779296875,282.2034912109375,283.3705139160156,282.5793762207031,290.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.30030138179427e-06,6.629286963127923e-12,5.300295015331358e-06,-1.212824645335786e-05,0.0,0.0,0.0,-2.985504397656769e-05,60.0,-0.063798613846302,-0.0,-1.9152535460365e-12,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,4.97430619361694e-07,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158264160156,0.0,0.0,5.238184144218394e-07,297.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,3.868904911996651e-07,297.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,5.238184144218394e-07,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,2.484768856447772e-06,290.76690673828125,294.1499938964844,282.54998779296875,282.2034912109375,283.3705139160156,282.5793762207031,290.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.30030138179427e-06,6.629286963127923e-12,5.300295015331358e-06,-1.212824645335786e-05,0.0,0.0,0.0,-2.985504397656769e-05,60.0,-0.063798613846302,-0.0,-1.9152535460365e-12,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,8.724287425820877e-08,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,9.187095173501802e-08,297.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,6.785556649901991e-08,297.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,9.18709446295907e-08,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,4.357962097856216e-07,290.7668762207031,294.1499938964844,282.54998779296875,282.20770263671875,283.3704833984375,282.579345703125,290.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-9.2964592113276e-07,1.1627233464234221e-12,9.296447842643828e-07,-2.1272055619192543e-06,0.0,0.0,0.0,-5.236419383436441e-06,60.0,-0.0196986719965934,-0.0,-5.891436020673615e-14,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,8.724287425820877e-08,297.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,9.187095173501802e-08,297.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,6.785556649901991e-08,297.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,9.18709446295907e-08,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,4.357962097856216e-07,290.7668762207031,294.1499938964844,282.54998779296875,282.20770263671875,283.3704833984375,282.579345703125,290.3488464355469,0.0,0.0,0.0,0.0,1.0,1.0,-9.2964592113276e-07,1.1627233464234221e-12,9.296447842643828e-07,-2.1272055619192543e-06,0.0,0.0,0.0,-5.236419383436441e-06,60.0,-0.0196986719965934,-0.0,-5.891436020673615e-14,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,1.9665925776735094e-08,297.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,2.0709167714016985e-08,297.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,1.5295720245944722e-08,297.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,2.0709167714016985e-08,297.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,9.823536828434953e-08,290.7668762207031,294.1499938964844,282.54998779296875,282.2099609375,283.3704833984375,282.579345703125,290.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0953764590103682e-07,2.62067765492008e-13,2.095373901056519e-07,-4.794737265001459e-07,0.0,0.0,0.0,-1.1802621884271502e-06,60.0,-0.0100320372730493,-0.0,-2.993574313065492e-15,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,2.635257116689882e-11,297.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,2.775052757031381e-11,297.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,2.0496444819162463e-11,297.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,2.775052757031381e-11,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,1.3163654888348475e-10,290.7668762207031,294.1499938964844,282.54998779296875,282.2122802734375,283.3704833984375,282.579345703125,290.3460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.8626268022691187e-10,3.4521248634844677e-16,2.862623471600045e-10,-6.516971406966832e-10,0.0,0.0,0.0,-1.6152625903487206e-09,60.0,-0.0047438628971576,-0.0,-5.375355662493424e-21,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,-4.2471134248378555e-11,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,-4.4724151465613815e-11,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,-3.3033104029911436e-11,297.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,-4.4724151465613815e-11,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,-2.1215210144198688e-10,290.7668762207031,294.1499938964844,282.54998779296875,282.2172241210937,283.3704833984375,282.579345703125,290.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,4.342293746795177e-10,-5.591237485650443e-16,-4.3422879181242975e-10,1.0053265997456151e-09,0.0,0.0,0.0,2.444721758365631e-09,60.0,-0.0006345781730487,-0.0,-1.3962042951593642e-20,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,-4.2471134248378555e-11,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,-4.4724151465613815e-11,297.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,-3.3033104029911436e-11,297.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,-4.4724151465613815e-11,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,-2.1215210144198688e-10,290.7668762207031,294.1499938964844,282.54998779296875,282.2172241210937,283.3704833984375,282.579345703125,290.343505859375,0.0,0.0,0.0,0.0,1.0,1.0,4.342293746795177e-10,-5.591237485650443e-16,-4.3422879181242975e-10,1.0053265997456151e-09,0.0,0.0,0.0,2.444721758365631e-09,60.0,-0.0006345781730487,-0.0,-1.3962042951593642e-20,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,4.5615533572629374e-09,297.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,4.803535347264187e-09,297.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,3.5478748827699742e-09,297.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,4.803535347264187e-09,297.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,2.2785902942246146e-08,290.7668762207031,294.1499938964844,282.54998779296875,282.2225341796875,283.3704833984375,282.579345703125,290.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.8599719804087727e-08,6.080753305395814e-14,4.859965585524152e-08,-1.1121024812155157e-07,0.0,0.0,0.0,-2.737506292760372e-07,60.0,-5.511064227903262e-05,-0.0,-1.6105964885593035e-16,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,4.5615533572629374e-09,297.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,4.803535347264187e-09,297.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,3.5478748827699742e-09,297.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,4.803535347264187e-09,297.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,2.2785902942246146e-08,290.7668762207031,294.1499938964844,282.54998779296875,282.2225341796875,283.3704833984375,282.579345703125,290.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-4.8599719804087727e-08,6.080753305395814e-14,4.859965585524152e-08,-1.1121024812155157e-07,0.0,0.0,0.0,-2.737506292760372e-07,60.0,-5.511064227903262e-05,-0.0,-1.6105964885593035e-16,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,5.3585779369313975e-08,297.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,5.642840861241893e-08,297.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,4.167782918784725e-08,297.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,5.6428405059705256e-08,297.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,2.676720498584473e-07,290.7668762207031,294.1499938964844,282.5531616210937,282.2316589355469,283.3704833984375,282.579345703125,290.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.709239871976024e-07,7.140780479940323e-13,5.709232482331572e-07,-1.3064308177490602e-06,0.0,0.0,0.0,-3.215842298232019e-06,60.0,-0.0007517510093748,-0.0,-2.2225949718374966e-14,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
