time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11934120,297.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,5.3585779369313975e-08,297.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,5.642840861241893e-08,297.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,4.167782918784725e-08,297.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,5.6428405059705256e-08,297.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,2.676720498584473e-07,290.7668762207031,294.1499938964844,282.5531616210937,282.2316589355469,283.3704833984375,282.579345703125,290.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.709239871976024e-07,7.140780479940323e-13,5.709232482331572e-07,-1.3064308177490602e-06,0.0,0.0,0.0,-3.215842298232019e-06,60.0,-0.0007517510093748,-0.0,-2.2225949718374966e-14,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,3.291497705504298e-07,297.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,3.466105624738703e-07,297.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,2.560053644629079e-07,297.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,3.466105340521608e-07,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,1.6441711068182483e-06,290.7668762207031,294.1499938964844,282.5623474121094,282.2478332519531,283.3704833984375,282.579345703125,290.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.5069454042968573e-06,4.386330274691597e-12,3.506941084197024e-06,-8.02482827566564e-06,0.0,0.0,0.0,-1.975362829398364e-05,60.0,-0.0102188624441623,-0.0,-8.3858733759129e-13,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,3.291497705504298e-07,297.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,3.466105624738703e-07,297.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,2.560053644629079e-07,297.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,3.466105340521608e-07,297.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,1.6441711068182483e-06,290.7668762207031,294.1499938964844,282.5623474121094,282.2478332519531,283.3704833984375,282.579345703125,290.3365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.5069454042968573e-06,4.386330274691597e-12,3.506941084197024e-06,-8.02482827566564e-06,0.0,0.0,0.0,-1.975362829398364e-05,60.0,-0.0102188624441623,-0.0,-8.3858733759129e-13,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,6.30996225936542e-07,297.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,6.644693826274306e-07,297.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157043457031,0.0,0.0,4.90774823447282e-07,297.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,6.644693826274306e-07,297.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,3.151956661895383e-06,290.7668762207031,294.1499938964844,282.5691223144531,282.2583923339844,283.3704833984375,282.579345703125,290.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-6.7230371314508375e-06,8.408904648982139e-12,6.7230289459985215e-06,-1.5384073776658624e-05,0.0,0.0,0.0,-3.786897286772728e-05,60.0,-0.0218584612011909,-0.0,-3.081872864546531e-12,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,1.0491789907973723e-06,297.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,1.1048360875065557e-06,297.1965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,8.1602814816506e-07,297.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,1.1048360875065557e-06,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,5.24086635778076e-06,290.766845703125,294.1499938964844,282.5772399902344,282.2705383300781,283.3704833984375,282.5793762207031,290.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1178661225130782e-05,1.3981797490625336e-11,1.1178647582710257e-05,-2.55796894634841e-05,0.0,0.0,0.0,-6.29662536084652e-05,60.0,-0.037740122526884,-0.0,-8.52040833720924e-12,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,2.4257735731225694e-06,297.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,2.5544566142343683e-06,297.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,1.8867128801502984e-06,297.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,2.554456386860693e-06,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160400390625,0.0,0.0,1.2117241567466408e-05,290.7668151855469,294.1499938964844,282.5974426269531,282.2994079589844,283.3704833984375,282.5794677734375,290.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.584595131338574e-05,3.2326932797310803e-11,2.584591857157648e-05,-5.9142188547411934e-05,0.0,0.0,0.0,-0.0001455829333281,60.0,-0.0920754596590995,-0.0,-4.554720836602577e-11,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155822753906,0.0,0.0,2.4257735731225694e-06,297.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,2.5544566142343683e-06,297.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,1.8867128801502984e-06,297.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,2.554456386860693e-06,297.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160400390625,0.0,0.0,1.2117241567466408e-05,290.7668151855469,294.1499938964844,282.5974426269531,282.2994079589844,283.3704833984375,282.5794677734375,290.3325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.584595131338574e-05,3.2326932797310803e-11,2.584591857157648e-05,-5.9142188547411934e-05,0.0,0.0,0.0,-0.0001455829333281,60.0,-0.0920754596590995,-0.0,-4.554720836602577e-11,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,4.7317612370534334e-06,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,4.982772225048393e-06,297.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,3.680258487293031e-06,297.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,4.982772225048393e-06,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,2.3636126570636407e-05,290.766845703125,294.1499938964844,282.62255859375,282.3339538574219,283.37060546875,282.58013916015625,290.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.041576150688343e-05,6.305770489101192e-11,5.041569966124371e-05,-0.0001153641424025,0.0,0.0,0.0,-0.0002839777152985,60.0,-0.1940306574106216,-0.0,-1.7330330226439372e-10,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,4.7317612370534334e-06,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,4.982772225048393e-06,297.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.815673828125,0.0,0.0,3.680258487293031e-06,297.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155517578125,0.0,0.0,4.982772225048393e-06,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81610107421875,0.0,0.0,2.3636126570636407e-05,290.766845703125,294.1499938964844,282.62255859375,282.3339538574219,283.37060546875,282.58013916015625,290.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-5.041576150688343e-05,6.305770489101192e-11,5.041569966124371e-05,-0.0001153641424025,0.0,0.0,0.0,-0.0002839777152985,60.0,-0.1940306574106216,-0.0,-1.7330330226439372e-10,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,8.254745807789732e-06,297.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160400390625,0.0,0.0,8.692644769325852e-06,297.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,6.420357749448158e-06,297.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,8.692644769325852e-06,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163452148437,0.0,0.0,4.123416510992684e-05,290.7671813964844,294.1499938964844,282.6522216796875,282.3737487792969,283.37109375,282.5821533203125,290.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.79525687196292e-05,1.1000694799534472e-10,8.795245230430737e-05,-0.0002012577751884,0.0,0.0,0.0,-0.0004954119212925,60.0,-0.3566373884677887,-0.0,-5.274346515093953e-10,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,8.254745807789732e-06,297.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160400390625,0.0,0.0,8.692644769325852e-06,297.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81591796875,0.0,0.0,6.420357749448158e-06,297.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,8.692644769325852e-06,297.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163452148437,0.0,0.0,4.123416510992684e-05,290.7671813964844,294.1499938964844,282.6522216796875,282.3737487792969,283.37109375,282.5821533203125,290.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-8.79525687196292e-05,1.1000694799534472e-10,8.795245230430737e-05,-0.0002012577751884,0.0,0.0,0.0,-0.0004954119212925,60.0,-0.3566373884677887,-0.0,-5.274346515093953e-10,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164978027344,0.0,0.0,1.3304940694069955e-05,297.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,1.4010743143444415e-05,297.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165588378906,0.0,0.0,1.0348287105443887e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,1.4010743143444415e-05,297.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,6.646093243034557e-05,290.7679748535156,294.1499938964844,282.68603515625,282.4183654785156,283.3722229003906,282.5867614746094,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417615567333,1.7730866774812168e-10,0.0001417613821104,-0.000324386259308,0.0,0.0,0.0,-0.0007985028205439,60.0,-0.5927221179008484,-0.0,-1.370209945505962e-09,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164978027344,0.0,0.0,1.3304940694069955e-05,297.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,1.4010743143444415e-05,297.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165588378906,0.0,0.0,1.0348287105443887e-05,297.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164367675781,0.0,0.0,1.4010743143444415e-05,297.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,6.646093243034557e-05,290.7679748535156,294.1499938964844,282.68603515625,282.4183654785156,283.3722229003906,282.5867614746094,290.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417615567333,1.7730866774812168e-10,0.0001417613821104,-0.000324386259308,0.0,0.0,0.0,-0.0007985028205439,60.0,-0.5927221179008484,-0.0,-1.370209945505962e-09,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81707763671875,0.0,0.0,1.646902455831878e-05,297.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172607421875,0.0,0.0,1.7342676073894836e-05,297.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171691894531,0.0,0.0,1.2809241525246762e-05,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,1.7342676073894836e-05,297.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.817626953125,0.0,0.0,8.226618956541643e-05,290.7686767578125,294.1499938964844,282.70440673828125,282.4423217773437,283.3731689453125,282.5903625488281,290.32672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754744298523,2.1947510475683877e-10,0.0001754742115736,-0.0004015297163277,0.0,0.0,0.0,-0.0009883979801088,60.0,-0.74085533618927,-0.0,-2.0994086469272592e-09,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179016113281,0.0,0.0,2.010981370403897e-05,297.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8180847167969,0.0,0.0,2.117660187650472e-05,297.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179626464844,0.0,0.0,1.56409660121426e-05,297.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8178100585937,0.0,0.0,2.117660187650472e-05,297.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,0.0001004526857286,290.76959228515625,294.1499938964844,282.7236633300781,282.46734619140625,283.37432861328125,282.5947570800781,290.32598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142665180144,2.6799443220149044e-10,0.00021426625608,-0.0004902957007288,0.0,0.0,0.0,-0.0012069031363353,60.0,-0.913368046283722,-0.0,-3.130237846704631e-09,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,2.885019057430327e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,3.0380639145732857e-05,297.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,2.2439036911237054e-05,297.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,3.0380639145732857e-05,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,0.0001441126660211,290.7718200683594,294.1499938964844,282.7647399902344,282.520263671875,283.376953125,282.6046447753906,290.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073939878959,3.8447386940809736e-10,0.0003073936095461,-0.0007033947040326,0.0,0.0,0.0,-0.0017314648721367,60.0,-1.3294782638549805,-0.0,-6.442561595321194e-09,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,2.885019057430327e-05,297.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204040527344,0.0,0.0,3.0380639145732857e-05,297.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,2.2439036911237054e-05,297.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.820068359375,0.0,0.0,3.0380639145732857e-05,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82086181640625,0.0,0.0,0.0001441126660211,290.7718200683594,294.1499938964844,282.7647399902344,282.520263671875,283.376953125,282.6046447753906,290.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073939878959,3.8447386940809736e-10,0.0003073936095461,-0.0007033947040326,0.0,0.0,0.0,-0.0017314648721367,60.0,-1.3294782638549805,-0.0,-6.442561595321194e-09,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,3.9487607864430174e-05,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235778808594,0.0,0.0,4.1582352423574775e-05,297.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,3.071258106501773e-05,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,4.158234878559597e-05,297.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,0.0001972487661987,290.7738952636719,294.1499938964844,282.808837890625,282.57666015625,283.3787841796875,282.6123352050781,290.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000419367221184,5.248653733858074e-10,0.0004193666973151,-0.0009605130762793,0.0,0.0,0.0,-0.0023623900488018,60.0,-1.8456382751464844,-0.0,-1.2069320654006788e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,3.9487607864430174e-05,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235778808594,0.0,0.0,4.1582352423574775e-05,297.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,3.071258106501773e-05,297.1182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232421875,0.0,0.0,4.158234878559597e-05,297.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241882324219,0.0,0.0,0.0001972487661987,290.7738952636719,294.1499938964844,282.808837890625,282.57666015625,283.3787841796875,282.6123352050781,290.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000419367221184,5.248653733858074e-10,0.0004193666973151,-0.0009605130762793,0.0,0.0,0.0,-0.0023623900488018,60.0,-1.8456382751464844,-0.0,-1.2069320654006788e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,4.062547304783948e-05,297.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,4.278057895135135e-05,297.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,3.1597588531440124e-05,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261413574219,0.0,0.0,4.278057895135135e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,0.0002029326424235,290.7742004394531,294.1499938964844,282.8555908203125,282.6361083984375,283.3771667480469,282.61578369140625,290.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006048940122127,7.13708814270575e-10,0.0006048932555131,-0.001271458575502,0.0,0.0,0.0,-0.0033809207379817,60.0,-2.5080809593200684,-0.0,-1.2774916235969158e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,4.062547304783948e-05,297.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8265380859375,0.0,0.0,4.278057895135135e-05,297.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8263854980469,0.0,0.0,3.1597588531440124e-05,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8261413574219,0.0,0.0,4.278057895135135e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,0.0002029326424235,290.7742004394531,294.1499938964844,282.8555908203125,282.6361083984375,283.3771667480469,282.61578369140625,290.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006048940122127,7.13708814270575e-10,0.0006048932555131,-0.001271458575502,0.0,0.0,0.0,-0.0033809207379817,60.0,-2.5080809593200684,-0.0,-1.2774916235969158e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,9.004189632833004e-05,297.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,9.481845336267725e-05,297.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,7.003258360782638e-05,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,9.481844608671965e-05,297.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,0.0004497779009398,290.7803039550781,294.1499938964844,282.9046325683594,282.6981811523437,283.38653564453125,282.6386108398437,290.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007107898127287,8.667006556883902e-10,0.0007107889396138,-0.0015677802730351,0.0,0.0,0.0,-0.0040035671554505,60.0,-3.2977235317230225,-0.0,-6.275530495258863e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306579589844,0.0,0.0,9.004189632833004e-05,297.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309936523437,0.0,0.0,9.481845336267725e-05,297.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,7.003258360782638e-05,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304748535156,0.0,0.0,9.481844608671965e-05,297.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319396972656,0.0,0.0,0.0004497779009398,290.7803039550781,294.1499938964844,282.9046325683594,282.6981811523437,283.38653564453125,282.6386108398437,290.3206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007107898127287,8.667006556883902e-10,0.0007107889396138,-0.0015677802730351,0.0,0.0,0.0,-0.0040035671554505,60.0,-3.2977235317230225,-0.0,-6.275530495258863e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294677734375,0.0,0.0,4.653745781979524e-05,297.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82977294921875,0.0,0.0,4.900618296233006e-05,297.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82958984375,0.0,0.0,3.619580093072727e-05,297.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82928466796875,0.0,0.0,4.900618296233006e-05,297.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307189941406,0.0,0.0,0.0002324642264284,290.77911376953125,294.1499938964844,282.9299011230469,282.73004150390625,283.3830871582031,282.6409606933594,290.3200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008746791863813,9.99619720332134e-10,0.0008746781968511,-0.0017533365171402,0.0,0.0,0.0,-0.0048689716495573,60.0,-3.8644304275512695,-0.0,-1.6763570087618973e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,9.004371531773359e-05,297.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83056640625,0.0,0.0,9.48203742154874e-05,297.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,7.003400241956115e-05,297.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8300170898437,0.0,0.0,9.482036693952978e-05,297.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0004497870104387,290.7811889648437,294.1499938964844,282.9555969238281,282.76239013671875,283.3798217773437,282.6446228027344,290.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009079481824301,1.0664228389245523e-09,0.0009079471346922,-0.0018956934800371,0.0,0.0,0.0,-0.0050850184634327,60.0,-4.247105121612549,-0.0,-6.27578415901553e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,9.006776235764846e-05,297.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,9.484569454798476e-05,297.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,7.00527016306296e-05,297.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,9.484568727202712e-05,297.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.000449907121947,290.7850036621094,294.1499938964844,283.0080871582031,282.8283386230469,283.3734130859375,282.6513061523437,290.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470614070072,1.2354532952230102e-09,0.0010470601264387,-0.0022009622771292,0.0,0.0,0.0,-0.0058608148247003,60.0,-4.551669120788574,-0.0,-6.27913578910011e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8326416015625,0.0,0.0,9.006776235764846e-05,297.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,9.484569454798476e-05,297.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8327941894531,0.0,0.0,7.00527016306296e-05,297.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323669433594,0.0,0.0,9.484568727202712e-05,297.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8341979980469,0.0,0.0,0.000449907121947,290.7850036621094,294.1499938964844,283.0080871582031,282.8283386230469,283.3734130859375,282.6513061523437,290.3181457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470614070072,1.2354532952230102e-09,0.0010470601264387,-0.0022009622771292,0.0,0.0,0.0,-0.0058608148247003,60.0,-4.551669120788574,-0.0,-6.27913578910011e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.829833984375,0.0,0.0,9.018390119308606e-05,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302001953125,0.0,0.0,9.496799611952156e-05,297.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299865722656,0.0,0.0,7.014303264440969e-05,297.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82958984375,0.0,0.0,9.496799611952156e-05,297.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,0.0004504872485995,290.7818603515625,294.1499938964844,283.061767578125,282.8955383300781,283.3675842285156,282.6600341796875,290.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609033586457,1.2926073544861083e-09,0.0009609020780771,-0.0024373778142035,0.0,0.0,0.0,-0.0054536089301109,60.0,-4.761154651641846,-0.0,-6.295339716189119e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.829833984375,0.0,0.0,9.018390119308606e-05,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302001953125,0.0,0.0,9.496799611952156e-05,297.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8299865722656,0.0,0.0,7.014303264440969e-05,297.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82958984375,0.0,0.0,9.496799611952156e-05,297.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,0.0004504872485995,290.7818603515625,294.1499938964844,283.061767578125,282.8955383300781,283.3675842285156,282.6600341796875,290.3168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609033586457,1.2926073544861083e-09,0.0009609020780771,-0.0024373778142035,0.0,0.0,0.0,-0.0054536089301109,60.0,-4.761154651641846,-0.0,-6.295339716189119e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,9.02720566955395e-05,297.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,9.506082278676332e-05,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,7.021159399300814e-05,297.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,9.50608155108057e-05,297.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,0.0004509275895543,290.7786865234375,294.1499938964844,283.1162109375,282.9635925292969,283.3629150390625,282.672607421875,290.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618425392545,1.4024231775877632e-09,0.0009618411422707,-0.0027251436840742,0.0,0.0,0.0,-0.00550804939121,60.0,-4.763974189758301,-0.0,-6.307651290171634e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,9.02720566955395e-05,297.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.827392578125,0.0,0.0,9.506082278676332e-05,297.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,7.021159399300814e-05,297.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8267822265625,0.0,0.0,9.50608155108057e-05,297.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,0.0004509275895543,290.7786865234375,294.1499938964844,283.1162109375,282.9635925292969,283.3629150390625,282.672607421875,290.3154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618425392545,1.4024231775877632e-09,0.0009618411422707,-0.0027251436840742,0.0,0.0,0.0,-0.00550804939121,60.0,-4.763974189758301,-0.0,-6.307651290171634e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254699707031,0.0,0.0,9.032765228766948e-05,297.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258361816406,0.0,0.0,9.511936514172704e-05,297.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,7.025484228506684e-05,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252258300781,0.0,0.0,9.511936514172704e-05,297.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82696533203125,0.0,0.0,0.0004512053274083,290.7768859863281,294.1499938964844,283.1469116210937,283.0018920898437,283.3607788085937,282.68133544921875,290.31463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962434860412,1.4716872165365658e-09,0.0009624333470128,-0.0029066456481814,0.0,0.0,0.0,-0.0055423863232135,60.0,-4.749590396881104,-0.0,-6.315423206615378e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.82421875,0.0,0.0,9.037524432642384e-05,297.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,9.516948193777353e-05,297.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243713378906,0.0,0.0,7.02918550814502e-05,297.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.823974609375,0.0,0.0,9.516948193777353e-05,297.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,0.0004514430474955,290.7754821777344,294.1499938964844,283.17108154296875,283.0320129394531,283.3592834472656,282.68896484375,290.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629419073462,1.530977900010555e-09,0.000962940393947,-0.0030620128381997,0.0,0.0,0.0,-0.0055717793293297,60.0,-4.736982345581055,-0.0,-6.322080281506717e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82281494140625,0.0,0.0,9.043546742759644e-05,297.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231506347656,0.0,0.0,9.523290646029636e-05,297.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,7.033869769657031e-05,297.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82257080078125,0.0,0.0,9.523290646029636e-05,297.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243103027344,0.0,0.0,0.0004517438937909,290.7738647460937,294.1499938964844,283.1985168457031,283.0661926269531,283.3578491210937,282.6989440917969,290.313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635835303924,1.606007216103933e-09,0.0009635819005779,-0.0032586217857897,0.0,0.0,0.0,-0.0056089744903147,60.0,-4.721760749816895,-0.0,-6.330508739438302e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,9.050184598891065e-05,297.19708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217468261719,0.0,0.0,9.53027993091382e-05,297.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.821533203125,0.0,0.0,7.039032061584294e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,9.53027993091382e-05,297.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,0.0004520754446275,290.77227783203125,294.1499938964844,283.2259521484375,283.100341796875,283.35662841796875,282.7100524902344,290.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642906952649,1.6886990694686681e-09,0.0009642890072427,-0.0034753091167658,0.0,0.0,0.0,-0.0056499680504202,60.0,-4.70650053024292,-0.0,-6.339804059507514e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81854248046875,0.0,0.0,9.065782796824352e-05,297.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,9.54670540522784e-05,297.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,7.051163993310183e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,9.54670540522784e-05,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,0.0004528545832727,290.76904296875,294.1499938964844,283.2804870605469,283.16815185546875,283.3549499511719,282.7366638183594,290.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952523984,1.883018851955853e-09,0.0009659506031312,-0.0039845071732997,0.0,0.0,0.0,-0.0057463007979094,60.0,-4.676754951477051,-0.0,-6.361675985999683e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81854248046875,0.0,0.0,9.065782796824352e-05,297.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188781738281,0.0,0.0,9.54670540522784e-05,297.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81866455078125,0.0,0.0,7.051163993310183e-05,297.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,9.54670540522784e-05,297.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82000732421875,0.0,0.0,0.0004528545832727,290.76904296875,294.1499938964844,283.2804870605469,283.16815185546875,283.3549499511719,282.7366638183594,290.31085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965952523984,1.883018851955853e-09,0.0009659506031312,-0.0039845071732997,0.0,0.0,0.0,-0.0057463007979094,60.0,-4.676754951477051,-0.0,-6.361675985999683e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,9.084730118047446e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160095214844,0.0,0.0,9.566658263793217e-05,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,7.06590071786195e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,9.566658263793217e-05,297.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,0.0004538010689429,290.76580810546875,294.1499938964844,283.3343200683594,283.2350158691406,283.354248046875,282.7706298828125,290.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679712238721,2.119072028961e-09,0.0009679691283963,-0.0046030594967305,0.0,0.0,0.0,-0.0058633224107325,60.0,-4.648759841918945,-0.0,-6.388295048509465e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
