time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11936400,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8156433105469,0.0,0.0,9.084730118047446e-05,297.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160095214844,0.0,0.0,9.566658263793217e-05,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8157958984375,0.0,0.0,7.06590071786195e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154296875,0.0,0.0,9.566658263793217e-05,297.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,0.0004538010689429,290.76580810546875,294.1499938964844,283.3343200683594,283.2350158691406,283.354248046875,282.7706298828125,290.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679712238721,2.119072028961e-09,0.0009679691283963,-0.0046030594967305,0.0,0.0,0.0,-0.0058633224107325,60.0,-4.648759841918945,-0.0,-6.388295048509465e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,9.106891957344489e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,9.589995897840708e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,7.083138189045712e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,9.589995897840708e-05,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,0.000454908091342,290.7625427246094,294.1499938964844,283.38702392578125,283.3004150390625,283.3544311523437,282.8117980957031,290.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703324176371,2.395171394553585e-09,0.000970330031123,-0.0053265425376594,0.0,0.0,0.0,-0.0060001965612173,60.0,-4.622639656066895,-0.0,-6.419500664378576e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127746582031,0.0,0.0,9.106891957344489e-05,297.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,9.589995897840708e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,7.083138189045712e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8125305175781,0.0,0.0,9.589995897840708e-05,297.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.814208984375,0.0,0.0,0.000454908091342,290.7625427246094,294.1499938964844,283.38702392578125,283.3004150390625,283.3544311523437,282.8117980957031,290.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703324176371,2.395171394553585e-09,0.000970330031123,-0.0053265425376594,0.0,0.0,0.0,-0.0060001965612173,60.0,-4.622639656066895,-0.0,-6.419500664378576e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,9.13196854526177e-05,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,9.616403258405626e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,7.102642121026292e-05,297.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,9.616402530809864e-05,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.811279296875,0.0,0.0,0.0004561607493087,290.7592468261719,294.1499938964844,283.43829345703125,283.3639831542969,283.3555603027344,282.8619689941406,290.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730042074806,2.7075874875492904e-09,0.0009730015299282,-0.0061451788060367,0.0,0.0,0.0,-0.0061550750397145,60.0,-4.598846912384033,-0.0,-6.45490203510235e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,9.13196854526177e-05,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8101806640625,0.0,0.0,9.616403258405626e-05,297.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,7.102642121026292e-05,297.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80963134765625,0.0,0.0,9.616402530809864e-05,297.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.811279296875,0.0,0.0,0.0004561607493087,290.7592468261719,294.1499938964844,283.43829345703125,283.3639831542969,283.3555603027344,282.8619689941406,290.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730042074806,2.7075874875492904e-09,0.0009730015299282,-0.0061451788060367,0.0,0.0,0.0,-0.0061550750397145,60.0,-4.598846912384033,-0.0,-6.45490203510235e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083801269531,0.0,0.0,9.145374497165903e-05,297.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8087158203125,0.0,0.0,9.630520071368665e-05,297.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085327148437,0.0,0.0,7.113068568287417e-05,297.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.80816650390625,0.0,0.0,9.630519343772904e-05,297.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.809814453125,0.0,0.0,0.0004568303702399,290.7575988769531,294.1499938964844,283.4632263183594,283.3948974609375,283.3564147949219,282.89019775390625,290.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744325070641,2.874599891455886e-09,0.0009744295966811,-0.0065828030928969,0.0,0.0,0.0,-0.0062378700822591,60.0,-4.587725162506104,-0.0,-6.473867131262523e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,9.159207547781988e-05,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072509765625,0.0,0.0,9.64508653851226e-05,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,7.123828254407272e-05,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80670166015625,0.0,0.0,9.64508653851226e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,0.0004575213824864,290.7559509277344,294.1499938964844,283.4876708984375,283.4251708984375,283.3575134277344,282.92041015625,290.3034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759063832461,3.0469402556576597e-09,0.0009759032982401,-0.007034383714199,0.0,0.0,0.0,-0.0063233068212866,60.0,-4.57710599899292,-0.0,-6.49346674208573e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039855957031,0.0,0.0,9.187733667204157e-05,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,9.675126057118176e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,7.146014831960201e-05,297.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037414550781,0.0,0.0,9.675126057118176e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,0.0004589463060256,290.75262451171875,294.1499938964844,283.53485107421875,283.4836120605469,283.3602600097656,282.9862670898437,290.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789457544684,3.402331305579764e-09,0.0009789423784241,-0.0079655963927507,0.0,0.0,0.0,-0.0064994897693395,60.0,-4.557309627532959,-0.0,-6.533976204536884e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8039855957031,0.0,0.0,9.187733667204157e-05,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,9.675126057118176e-05,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041076660156,0.0,0.0,7.146014831960201e-05,297.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8037414550781,0.0,0.0,9.675126057118176e-05,297.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80535888671875,0.0,0.0,0.0004589463060256,290.75262451171875,294.1499938964844,283.53485107421875,283.4836120605469,283.3602600097656,282.9862670898437,290.30145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789457544684,3.402331305579764e-09,0.0009789423784241,-0.0079655963927507,0.0,0.0,0.0,-0.0064994897693395,60.0,-4.557309627532959,-0.0,-6.533976204536884e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,9.216546459356324e-05,297.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,9.705467527965084e-05,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,7.168424781411886e-05,297.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80078125,0.0,0.0,9.705467527965084e-05,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,0.0004603855777531,290.7492980957031,294.1499938964844,283.57940673828125,283.5387878417969,283.3638000488281,283.0582275390625,290.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820157429203,3.7612926107044595e-09,0.0009820119012147,-0.0089061437174677,0.0,0.0,0.0,-0.0066774431616067,60.0,-4.539303779602051,-0.0,-6.575021416210802e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.0707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009948730469,0.0,0.0,9.216546459356324e-05,297.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80133056640625,0.0,0.0,9.705467527965084e-05,297.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011474609375,0.0,0.0,7.168424781411886e-05,297.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80078125,0.0,0.0,9.705467527965084e-05,297.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,0.0004603855777531,290.7492980957031,294.1499938964844,283.57940673828125,283.5387878417969,283.3638000488281,283.0582275390625,290.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820157429203,3.7612926107044595e-09,0.0009820119012147,-0.0089061437174677,0.0,0.0,0.0,-0.0066774431616067,60.0,-4.539303779602051,-0.0,-6.575021416210802e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,9.244591637980192e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,9.734999912325291e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,7.190237374743447e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,9.734999912325291e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,0.0004617864615283,290.7459411621094,294.1499938964844,283.6210021972656,283.5902404785156,283.36798095703125,283.1340637207031,290.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850038914009,4.110688678338192e-09,0.0009849997004494,-0.0098216058686375,0.0,0.0,0.0,-0.006850654259324,60.0,-4.522772312164307,-0.0,-6.615095315964936e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,9.244591637980192e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79833984375,0.0,0.0,9.734999912325291e-05,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79815673828125,0.0,0.0,7.190237374743447e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7977905273437,0.0,0.0,9.734999912325291e-05,297.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,0.0004617864615283,290.7459411621094,294.1499938964844,283.6210021972656,283.5902404785156,283.36798095703125,283.1340637207031,290.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850038914009,4.110688678338192e-09,0.0009849997004494,-0.0098216058686375,0.0,0.0,0.0,-0.006850654259324,60.0,-4.522772312164307,-0.0,-6.615095315964936e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79608154296875,0.0,0.0,9.261578088626266e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964172363281,0.0,0.0,9.752887854119764e-05,297.1404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962341308594,0.0,0.0,7.203449786175042e-05,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958679199219,0.0,0.0,9.752887854119764e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79742431640625,0.0,0.0,0.0004626349837053,290.7437744140625,294.1499938964844,283.6458740234375,283.6210327148437,283.3710327148437,283.18359375,290.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868138004094,4.3223193912922406e-09,0.0009868094930425,-0.0103760920464992,0.0,0.0,0.0,-0.0069555691443383,60.0,-4.512918949127197,-0.0,-6.639427851951042e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950134277344,0.0,0.0,9.270780719816683e-05,297.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7953186035156,0.0,0.0,9.762578702066094e-05,297.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,7.210607145680115e-05,297.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947998046875,0.0,0.0,9.762577974470332e-05,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963562011719,0.0,0.0,0.0004630946787074,290.7425842285156,294.1499938964844,283.6592102050781,283.6375732421875,283.3728332519531,283.21148681640625,290.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877942502498,4.436967238063971e-09,0.0009877898264676,-0.0106764743104577,0.0,0.0,0.0,-0.0070124054327607,60.0,-4.507541179656982,-0.0,-6.652627604353256e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,9.282795508624986e-05,297.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,9.775230864761396e-05,297.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,7.219952385639772e-05,297.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,9.775230864761396e-05,297.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948303222656,0.0,0.0,0.000463694857899,290.7408752441406,294.1499938964844,283.6769714355469,283.6595153808594,283.3754577636719,283.25,290.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890744695439,4.5866577202957615e-09,0.0009890699293464,-0.0110686654224991,0.0,0.0,0.0,-0.0070866136811673,60.0,-4.500345230102539,-0.0,-6.669882424148454e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919921875,0.0,0.0,9.29398520383984e-05,297.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79229736328125,0.0,0.0,9.787013550521806e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7921142578125,0.0,0.0,7.228655158542097e-05,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7917785644531,0.0,0.0,9.787013550521806e-05,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933044433594,0.0,0.0,0.0004642537678591,290.7391662597656,294.1499938964844,283.6937255859375,283.6802673339844,283.37823486328125,283.2879943847656,290.2924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726060431892165e-09,0.0009902620222419,-0.0114338956773281,0.0,0.0,0.0,-0.0071557220071554,60.0,-4.493359565734863,-0.0,-6.68597124331427e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,9.31316171772778e-05,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,9.807207970879972e-05,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,7.243570144055411e-05,297.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887268066406,0.0,0.0,9.807207970879972e-05,297.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,0.0004652116913348,290.7357788085937,294.1499938964844,283.7240905761719,283.7178955078125,283.38409423828125,283.3615417480469,290.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923101169988,4.964972877274931e-09,0.0009923052275553,-0.0120598310604691,0.0,0.0,0.0,-0.0072741624899208,60.0,-4.479920387268066,-0.0,-6.713590039453265e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7889404296875,0.0,0.0,9.31316171772778e-05,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,9.807207970879972e-05,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890625,0.0,0.0,7.243570144055411e-05,297.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7887268066406,0.0,0.0,9.807207970879972e-05,297.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7902526855469,0.0,0.0,0.0004652116913348,290.7357788085937,294.1499938964844,283.7240905761719,283.7178955078125,283.38409423828125,283.3615417480469,290.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923101169988,4.964972877274931e-09,0.0009923052275553,-0.0120598310604691,0.0,0.0,0.0,-0.0072741624899208,60.0,-4.479920387268066,-0.0,-6.713590039453265e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.785888671875,0.0,0.0,9.32725306483917e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,9.8220472864341e-05,297.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860107421875,0.0,0.0,7.254530646605417e-05,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,9.822046558838338e-05,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,0.0004659155965782,290.7323608398437,294.1499938964844,283.75,283.75,283.39031982421875,283.4300842285156,290.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993811758235,5.140533776426537e-09,0.0009938066359609,-0.0125197786837816,0.0,0.0,0.0,-0.0073611964471638,60.0,-4.467097282409668,-0.0,-6.733921509294305e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.785888671875,0.0,0.0,9.32725306483917e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.78619384765625,0.0,0.0,9.8220472864341e-05,297.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7860107421875,0.0,0.0,7.254530646605417e-05,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7856750488281,0.0,0.0,9.822046558838338e-05,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78717041015625,0.0,0.0,0.0004659155965782,290.7323608398437,294.1499938964844,283.75,283.75,283.39031982421875,283.4300842285156,290.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993811758235,5.140533776426537e-09,0.0009938066359609,-0.0125197786837816,0.0,0.0,0.0,-0.0073611964471638,60.0,-4.467097282409668,-0.0,-6.733921509294305e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,9.33840055949986e-05,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,9.83378558885306e-05,297.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.782958984375,0.0,0.0,7.263199950102717e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,9.83378558885306e-05,297.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0004664724401663,290.7289428710937,294.1499938964844,283.77362060546875,283.77362060546875,283.3969116210937,283.4923095703125,290.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279407577774009e-09,0.0009949941886588,-0.0128836063668131,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.45457124710083,-0.0,-6.750026670943043e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828369140625,0.0,0.0,9.33840055949986e-05,297.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831420898437,0.0,0.0,9.83378558885306e-05,297.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.782958984375,0.0,0.0,7.263199950102717e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,9.83378558885306e-05,297.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0004664724401663,290.7289428710937,294.1499938964844,283.77362060546875,283.77362060546875,283.3969116210937,283.4923095703125,290.2850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949994273483,5.279407577774009e-09,0.0009949941886588,-0.0128836063668131,0.0,0.0,0.0,-0.0074300421401858,60.0,-4.45457124710083,-0.0,-6.750026670943043e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,297.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,9.34965064516291e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,9.845632303040476e-05,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798767089844,0.0,0.0,7.271950744325295e-05,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,9.845632303040476e-05,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,0.0004670344060286,290.7254943847656,294.1499938964844,283.79736328125,283.79736328125,283.40380859375,283.54864501953125,290.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567017383997e-09,0.0009961926843971,-0.0132507970556616,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.4420166015625,-0.0,-6.766299520677421e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,297.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7797546386719,0.0,0.0,9.34965064516291e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,9.845632303040476e-05,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798767089844,0.0,0.0,7.271950744325295e-05,297.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.779541015625,0.0,0.0,9.845632303040476e-05,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,0.0004670344060286,290.7254943847656,294.1499938964844,283.79736328125,283.79736328125,283.40380859375,283.54864501953125,290.282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419567017383997e-09,0.0009961926843971,-0.0132507970556616,0.0,0.0,0.0,-0.0074995253235101,60.0,-4.4420166015625,-0.0,-6.766299520677421e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,297.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781982421875,0.0,0.0,9.355301153846084e-05,297.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,9.851582581177354e-05,297.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7783203125,0.0,0.0,7.276345422724262e-05,297.0514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.77801513671875,0.0,0.0,9.851582581177354e-05,297.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7794494628906,0.0,0.0,0.0004673166549764,290.7237854003906,294.1499938964844,283.80926513671875,283.80926513671875,283.4073791503906,283.5748291015625,290.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899622625725905e-09,0.0009967946680262,-0.0134352156892418,0.0,0.0,0.0,-0.0075344233773648,60.0,-4.435702800750732,-0.0,-6.774479999194227e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,297.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77667236328125,0.0,0.0,9.360963304061444e-05,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,9.857545228442176e-05,297.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767944335937,0.0,0.0,7.280748832272366e-05,297.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7764587402344,0.0,0.0,9.857544500846416e-05,297.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.77789306640625,0.0,0.0,0.0004675994860008,290.7220764160156,294.1499938964844,283.8211669921875,283.8211669921875,283.4110107421875,283.5998840332031,290.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974034037441,5.560500504486754e-09,0.0009973978158086,-0.0136200096458196,0.0,0.0,0.0,-0.0075693922117352,60.0,-4.429368495941162,-0.0,-6.782681793993106e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,297.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,9.372306521981956e-05,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,9.869490168057382e-05,297.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,7.289571658475325e-05,297.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,9.869490168057382e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,0.0004681661084759,290.7185974121094,294.1499938964844,283.8450012207031,283.8450012207031,283.4185485839844,283.64697265625,290.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.416651725769043,-0.0,-6.799130147783218e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,297.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735595703125,0.0,0.0,9.372306521981956e-05,297.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738342285156,0.0,0.0,9.869490168057382e-05,297.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.773681640625,0.0,0.0,7.289571658475325e-05,297.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7733459472656,0.0,0.0,9.869490168057382e-05,297.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,0.0004681661084759,290.7185974121094,294.1499938964844,283.8450012207031,283.8450012207031,283.4185485839844,283.64697265625,290.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902355149388,0.0,0.0,0.0,-0.0076394518837332,60.0,-4.416651725769043,-0.0,-6.799130147783218e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,297.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,9.383650467498228e-05,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,9.881435835268348e-05,297.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77056884765625,0.0,0.0,7.298394484678283e-05,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,9.881435835268348e-05,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77166748046875,0.0,0.0,0.0004687327600549,290.71514892578125,294.1499938964844,283.8687438964844,283.8687438964844,283.4263610839844,283.6904296875,290.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843145078898715e-09,0.0009998147143051,-0.0143604557961225,0.0,0.0,0.0,-0.0077095115557312,60.0,-4.403892517089844,-0.0,-6.815597686227194e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,297.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704467773437,0.0,0.0,9.383650467498228e-05,297.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,9.881435835268348e-05,297.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.77056884765625,0.0,0.0,7.298394484678283e-05,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.770263671875,0.0,0.0,9.881435835268348e-05,297.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77166748046875,0.0,0.0,0.0004687327600549,290.71514892578125,294.1499938964844,283.8687438964844,283.8687438964844,283.4263610839844,283.6904296875,290.27447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843145078898715e-09,0.0009998147143051,-0.0143604557961225,0.0,0.0,0.0,-0.0077095115557312,60.0,-4.403892517089844,-0.0,-6.815597686227194e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,297.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.767333984375,0.0,0.0,9.394962398801e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,9.893347305478528e-05,297.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,7.307192572625354e-05,297.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,9.893347305478528e-05,297.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,0.0004692978109233,290.711669921875,294.1499938964844,283.8923645019531,283.8923645019531,283.4344787597656,283.7308654785156,290.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.391122341156006,-0.0,-6.832038934589947e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,297.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.767333984375,0.0,0.0,9.394962398801e-05,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7676086425781,0.0,0.0,9.893347305478528e-05,297.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,7.307192572625354e-05,297.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7671203613281,0.0,0.0,9.893347305478528e-05,297.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,0.0004692978109233,290.711669921875,294.1499938964844,283.8923645019531,283.8923645019531,283.4344787597656,283.7308654785156,290.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296395152807,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.391122341156006,-0.0,-6.832038934589947e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650756835937,0.0,0.0,9.4030678155832e-05,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7653503417969,0.0,0.0,9.901883458951488e-05,297.11334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76519775390625,0.0,0.0,7.313497189898044e-05,297.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7648620605469,0.0,0.0,9.901883458951488e-05,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,0.0004697027034126,290.70916748046875,294.1499938964844,283.90924072265625,283.90924072265625,283.44049072265625,283.7582702636719,290.26971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085059123250858e-09,0.0010018832981586,-0.0149941816926002,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.381937980651856,-0.0,-6.843833233460829e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,9.40620739129372e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76446533203125,0.0,0.0,9.905189654091372e-05,297.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643127441406,0.0,0.0,7.315939001273364e-05,297.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640075683594,0.0,0.0,9.905188926495612e-05,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.765380859375,0.0,0.0,0.0004698595148511,290.70819091796875,294.1499938964844,283.915771484375,283.915771484375,283.44287109375,283.76861572265625,290.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.1241709481407725e-09,0.0010022177593782,-0.0150966383516788,0.0,0.0,0.0,-0.007848828099668,60.0,-4.3783721923828125,-0.0,-6.848403444337239e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626342773437,0.0,0.0,9.411796781932936e-05,297.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7629089355469,0.0,0.0,9.911075176205486e-05,297.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,7.320286385947838e-05,297.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7624206542969,0.0,0.0,9.911075176205486e-05,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7637939453125,0.0,0.0,0.0004701387370005,290.7064514160156,294.1499938964844,283.9273986816406,283.9273986816406,283.4471740722656,283.78662109375,290.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193807688958941e-09,0.0010028132237493,-0.0152790574356913,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.372013092041016,-0.0,-6.856544843003577e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76104736328125,0.0,0.0,9.417353430762888e-05,297.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,9.916926501318812e-05,297.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,7.324607577174902e-05,297.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,9.916926501318812e-05,297.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,0.0004704162711277,290.7047119140625,294.1499938964844,283.9389343261719,283.9389343261719,283.4515380859375,283.8040771484375,290.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630300945443196e-09,0.0010034051956608,-0.0154603887349367,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.365671157836914,-0.0,-6.864642188020299e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,9.428355406271294e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,9.928512736223638e-05,297.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,7.333165558520705e-05,297.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,9.928512008627877e-05,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.759033203125,0.0,0.0,0.0004709658678621,290.70123291015625,294.1499938964844,283.9617614746094,283.9617614746094,283.4604797363281,283.8375549316406,290.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.40010133778901e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.353055477142334,-0.0,-6.880691216792911e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,9.428355406271294e-05,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7581787109375,0.0,0.0,9.928512736223638e-05,297.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75799560546875,0.0,0.0,7.333165558520705e-05,297.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577209472656,0.0,0.0,9.928512008627877e-05,297.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.759033203125,0.0,0.0,0.0004709658678621,290.70123291015625,294.1499938964844,283.9617614746094,283.9617614746094,283.4604797363281,283.8375549316406,290.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.40010133778901e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.353055477142334,-0.0,-6.880691216792911e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
