time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938740,296.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547302246094,0.0,0.0,9.439184941584244e-05,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,9.939916344592348e-05,297.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,7.341588207054883e-05,297.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,9.939916344592348e-05,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,0.0004715068207588,290.6977233886719,294.1499938964844,283.98419189453125,283.98419189453125,283.4696350097656,283.8692321777344,290.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535021412901187e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.3405537605285645,-0.0,-6.896505766462725e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547302246094,0.0,0.0,9.439184941584244e-05,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550048828125,0.0,0.0,9.939916344592348e-05,297.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7548522949219,0.0,0.0,7.341588207054883e-05,297.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545471191406,0.0,0.0,9.939916344592348e-05,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.755859375,0.0,0.0,0.0004715068207588,290.6977233886719,294.1499938964844,283.98419189453125,283.98419189453125,283.4696350097656,283.8692321777344,290.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535021412901187e-09,0.0010057310573756,-0.016172869130969,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.3405537605285645,-0.0,-6.896505766462725e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,9.449800563743338e-05,297.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518310546875,0.0,0.0,9.95109512587078e-05,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,7.349844963755459e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513732910156,0.0,0.0,9.95109512587078e-05,297.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,0.0004720371216535,290.6942443847656,294.1499938964844,284.0061950683594,284.0061950683594,283.47906494140625,283.8992919921875,290.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667277396843474e-09,0.0010068619158118,-0.0165193043649196,0.0,0.0,0.0,-0.008118069730699,60.0,-4.328198432922363,-0.0,-6.912026151439933e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7515563964844,0.0,0.0,9.449800563743338e-05,297.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518310546875,0.0,0.0,9.95109512587078e-05,297.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516784667969,0.0,0.0,7.349844963755459e-05,297.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513732910156,0.0,0.0,9.95109512587078e-05,297.37945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,0.0004720371216535,290.6942443847656,294.1499938964844,284.0061950683594,284.0061950683594,283.47906494140625,283.8992919921875,290.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667277396843474e-09,0.0010068619158118,-0.0165193043649196,0.0,0.0,0.0,-0.008118069730699,60.0,-4.328198432922363,-0.0,-6.912026151439933e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,9.46016880334355e-05,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,9.962013427866624e-05,297.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,7.357908907579258e-05,297.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,9.962013427866624e-05,297.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,0.0004725550243165,290.69073486328125,294.1499938964844,284.02764892578125,284.02764892578125,283.4887084960937,283.9279479980469,290.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.3160176277160645,-0.0,-6.927201923190296e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7483825683594,0.0,0.0,9.46016880334355e-05,297.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7486267089844,0.0,0.0,9.962013427866624e-05,297.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,7.357908907579258e-05,297.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,9.962013427866624e-05,297.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494812011719,0.0,0.0,0.0004725550243165,290.69073486328125,294.1499938964844,284.02764892578125,284.02764892578125,283.4887084960937,283.9279479980469,290.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448737134142e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.3160176277160645,-0.0,-6.927201923190296e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467956542969,0.0,0.0,9.465249604545534e-05,297.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,9.967363439500332e-05,297.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74688720703125,0.0,0.0,7.361860480159521e-05,297.015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466125488281,0.0,0.0,9.967363439500332e-05,297.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7478942871094,0.0,0.0,0.0004728088097181,290.68896484375,294.1499938964844,284.03814697265625,284.03814697265625,283.4935913085937,283.9417724609375,290.25323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859742107678812e-09,0.0010085076792165,-0.017023442313075,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.310004711151123,-0.0,-6.934643437261911e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74517822265625,0.0,0.0,9.47024891502224e-05,297.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7454528808594,0.0,0.0,9.972628322429956e-05,297.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74530029296875,0.0,0.0,7.365748751908541e-05,297.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449951171875,0.0,0.0,9.972628322429956e-05,297.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,0.0004730585205834,290.6872253417969,294.1499938964844,284.04852294921875,284.04852294921875,283.4985656738281,283.95526123046875,290.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.922027839806333e-09,0.0010090402793139,-0.017186589539051,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.304049015045166,-0.0,-6.94197055395307e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419738769531,0.0,0.0,9.479997970629483e-05,297.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74224853515625,0.0,0.0,9.982893971027806e-05,297.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,7.373331754934043e-05,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418212890625,0.0,0.0,9.982893971027806e-05,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0004735455149784,290.6836853027344,294.1499938964844,284.0687255859375,284.0687255859375,283.50860595703125,283.9813842773437,290.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043482685986646e-09,0.0010100789368152,-0.0175047162920236,0.0,0.0,0.0,-0.0083045708015561,60.0,-4.29232120513916,-0.0,-6.956270226510243e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7419738769531,0.0,0.0,9.479997970629483e-05,297.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74224853515625,0.0,0.0,9.982893971027806e-05,297.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7420959472656,0.0,0.0,7.373331754934043e-05,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7418212890625,0.0,0.0,9.982893971027806e-05,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,0.0004735455149784,290.6836853027344,294.1499938964844,284.0687255859375,284.0687255859375,283.50860595703125,283.9813842773437,290.24884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043482685986646e-09,0.0010100789368152,-0.0175047162920236,0.0,0.0,0.0,-0.0083045708015561,60.0,-4.29232120513916,-0.0,-6.956270226510243e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73876953125,0.0,0.0,9.489397052675486e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7390441894531,0.0,0.0,9.992792183766142e-05,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,7.380642637144774e-05,297.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,9.992792183766142e-05,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,0.0004740150470752,290.68017578125,294.1499938964844,284.0882263183594,284.0882263183594,283.51885986328125,284.00634765625,290.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160588122445688e-09,0.0010110803414136,-0.0178114455193281,0.0,0.0,0.0,-0.0083626257255673,60.0,-4.280857086181641,-0.0,-6.97007109806691e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.73876953125,0.0,0.0,9.489397052675486e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7390441894531,0.0,0.0,9.992792183766142e-05,297.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388916015625,0.0,0.0,7.380642637144774e-05,297.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386169433594,0.0,0.0,9.992792183766142e-05,297.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,0.0004740150470752,290.68017578125,294.1499938964844,284.0882263183594,284.0882263183594,283.51885986328125,284.00634765625,290.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160588122445688e-09,0.0010110803414136,-0.0178114455193281,0.0,0.0,0.0,-0.0083626257255673,60.0,-4.280857086181641,-0.0,-6.97007109806691e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,9.49837631196715e-05,297.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358093261719,0.0,0.0,0.0001000224801828,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73565673828125,0.0,0.0,7.387626101262867e-05,297.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0001000224801828,297.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,0.0004744635662063,290.6766357421875,294.1499938964844,284.1069641113281,284.1069641113281,283.5292663574219,284.0301208496094,290.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012044143863,7.272453750317709e-09,0.0010120368096977,-0.0181044470518827,0.0,0.0,0.0,-0.0084180822595953,60.0,-4.269723892211914,-0.0,-6.983267297755448e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7355651855469,0.0,0.0,9.49837631196715e-05,297.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358093261719,0.0,0.0,0.0001000224801828,297.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73565673828125,0.0,0.0,7.387626101262867e-05,297.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0001000224801828,297.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366027832031,0.0,0.0,0.0004744635662063,290.6766357421875,294.1499938964844,284.1069641113281,284.1069641113281,283.5292663574219,284.0301208496094,290.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012044143863,7.272453750317709e-09,0.0010120368096977,-0.0181044470518827,0.0,0.0,0.0,-0.0084180822595953,60.0,-4.269723892211914,-0.0,-6.983267297755448e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,9.50527100940235e-05,297.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332458496094,0.0,0.0,0.0001000950796878,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,7.39298848202452e-05,297.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328186035156,0.0,0.0,0.0001000950796878,297.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7340393066406,0.0,0.0,0.0004748079518321,290.6737976074219,294.1499938964844,284.1213073730469,284.1213073730469,283.53765869140625,284.0484313964844,290.2405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127787245437,7.358346820751649e-09,0.0010127712739631,-0.0183294154703617,0.0,0.0,0.0,-0.0084606623277068,60.0,-4.261023998260498,-0.0,-6.993407453137479e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323303222656,0.0,0.0,9.506946662440896e-05,297.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325744628906,0.0,0.0,0.000100112731161,297.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,7.394291606033221e-05,296.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.732177734375,0.0,0.0,0.0001001127238851,297.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0004748916544485,290.673095703125,294.1499938964844,284.12481689453125,284.12481689453125,283.539794921875,284.05291748046875,290.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129571892321,7.379226119041958e-09,0.0010129498550668,-0.0183841008692979,0.0,0.0,0.0,-0.0084710139781236,60.0,-4.258883476257324,-0.0,-6.995873746973302e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.730712890625,0.0,0.0,9.511066309642048e-05,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,0.0001001561031443,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7308349609375,0.0,0.0,7.397495937766507e-05,296.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305603027344,0.0,0.0,0.0001001561031443,297.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73175048828125,0.0,0.0,0.0004750974185299,290.6713256835937,294.1499938964844,284.1334228515625,284.1334228515625,283.54510498046875,284.0638427734375,290.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133961914107,7.430544179953813e-09,0.0010133887408301,-0.0185185112059116,0.0,0.0,0.0,-0.0084964539855718,60.0,-4.253628730773926,-0.0,-7.001937518680279e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7291259765625,0.0,0.0,9.515049896435812e-05,297.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293395996094,0.0,0.0,0.0001001980635919,297.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7292175292969,0.0,0.0,7.400594768114388e-05,296.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289428710937,0.0,0.0,0.000100198056316,297.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.0004752964596264,290.6695556640625,294.1499938964844,284.1417541503906,284.1417541503906,283.55047607421875,284.0744934082031,290.23699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138206416741,7.480180919117174e-09,0.0010138131910935,-0.0186485145241022,0.0,0.0,0.0,-0.0085210613906383,60.0,-4.248465538024902,-0.0,-7.00780447004945e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7258605957031,0.0,0.0,9.522658365312964e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,0.0001002781791612,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,7.406512304442003e-05,296.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257080078125,0.0,0.0,0.0001002781791612,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,0.0004756764974445,290.666015625,294.1499938964844,284.1577453613281,284.1577453613281,283.5612487792969,284.0950012207031,290.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.238430976867676,-0.0,-7.019015413334273e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7258605957031,0.0,0.0,9.522658365312964e-05,297.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261047363281,0.0,0.0,0.0001002781791612,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7259826660156,0.0,0.0,7.406512304442003e-05,296.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257080078125,0.0,0.0,0.0001002781791612,297.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7268981933594,0.0,0.0,0.0004756764974445,290.666015625,294.1499938964844,284.1577453613281,284.1577453613281,283.5612487792969,284.0950012207031,290.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.238430976867676,-0.0,-7.019015413334273e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,9.529727685730904e-05,297.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,0.0001003526194836,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,7.41201001801528e-05,296.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,0.0001003526194836,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236328125,0.0,0.0,0.0004760296142194,290.6624755859375,294.1499938964844,284.17266845703125,284.17266845703125,283.5721130371094,284.1142883300781,290.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663035539451357e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117107421159,60.0,-4.22887134552002,-0.0,-7.029439075267875e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,9.529727685730904e-05,297.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228698730469,0.0,0.0,0.0001003526194836,297.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.72271728515625,0.0,0.0,7.41201001801528e-05,296.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,0.0001003526194836,297.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7236328125,0.0,0.0,0.0004760296142194,290.6624755859375,294.1499938964844,284.17266845703125,284.17266845703125,283.5721130371094,284.1142883300781,290.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663035539451357e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117107421159,60.0,-4.22887134552002,-0.0,-7.029439075267875e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,9.53625058173202e-05,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196044921875,0.0,0.0,0.0001004213117994,297.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.719482421875,0.0,0.0,7.41708354325965e-05,296.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192077636719,0.0,0.0,0.0001004213117994,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203674316406,0.0,0.0,0.0004763554607052,290.658935546875,294.1499938964844,284.1864624023437,284.1864624023437,283.5830383300781,284.1323547363281,290.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402655422687,0.0,0.0,0.0,-0.0086519978940486,60.0,-4.219793796539307,-0.0,-7.039065508251954e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193908691406,0.0,0.0,9.53625058173202e-05,297.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196044921875,0.0,0.0,0.0001004213117994,297.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.719482421875,0.0,0.0,7.41708354325965e-05,296.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192077636719,0.0,0.0,0.0001004213117994,297.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7203674316406,0.0,0.0,0.0004763554607052,290.658935546875,294.1499938964844,284.1864624023437,284.1864624023437,283.5830383300781,284.1323547363281,290.22802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.744301200318661e-09,0.0010160716483369,-0.0193402655422687,0.0,0.0,0.0,-0.0086519978940486,60.0,-4.219793796539307,-0.0,-7.039065508251954e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,9.542185580357908e-05,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,0.0001004838049993,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162170410156,0.0,0.0,7.421699410770088e-05,296.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,0.0001004838049993,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0004766519123222,290.6553955078125,294.1499938964844,284.1990966796875,284.1990966796875,283.5940246582031,284.1492614746094,290.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818238501045016e-09,0.0010167038999497,-0.0195339079946279,0.0,0.0,0.0,-0.0086886519566178,60.0,-4.2112321853637695,-0.0,-7.047828631812082e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,9.542185580357908e-05,297.11505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,0.0001004838049993,297.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162170410156,0.0,0.0,7.421699410770088e-05,296.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7159729003906,0.0,0.0,0.0001004838049993,297.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0004766519123222,290.6553955078125,294.1499938964844,284.1990966796875,284.1990966796875,283.5940246582031,284.1492614746094,290.2250366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818238501045016e-09,0.0010167038999497,-0.0195339079946279,0.0,0.0,0.0,-0.0086886519566178,60.0,-4.2112321853637695,-0.0,-7.047828631812082e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7145080566406,0.0,0.0,9.544956992613152e-05,297.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147216796875,0.0,0.0,0.0001005129961413,297.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.714599609375,0.0,0.0,7.423855277011171e-05,296.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7143249511719,0.0,0.0,0.0001005129961413,297.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7154541015625,0.0,0.0,0.0004767903592437,290.6535949707031,294.1499938964844,284.2049560546875,284.2049560546875,283.5995483398437,284.1571960449219,290.2235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852770878002957e-09,0.0010169992456212,-0.0196243468672037,0.0,0.0,0.0,-0.0087057705968618,60.0,-4.2071685791015625,-0.0,-7.051923489598266e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128601074219,0.0,0.0,9.547561057843268e-05,297.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131042480469,0.0,0.0,0.0001005404192255,297.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.71295166015625,0.0,0.0,7.42588090361096e-05,296.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.71270751953125,0.0,0.0,0.0001005404192255,297.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138366699219,0.0,0.0,0.0004769204533658,290.6518249511719,294.1499938964844,284.21051025390625,284.21051025390625,283.60504150390625,284.1648254394531,290.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017284579575,7.885214259317763e-09,0.0010172766633331,-0.019709313288331,0.0,0.0,0.0,-0.0087218536064028,60.0,-4.2032470703125,-0.0,-7.055771789055143e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095947265625,0.0,0.0,9.552269330015406e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,0.0001005899976007,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096862792969,0.0,0.0,7.429542893078178e-05,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,0.0001005899976007,297.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105407714844,0.0,0.0,0.0004771556123159,290.6482849121094,294.1499938964844,284.2205810546875,284.2205810546875,283.61602783203125,284.1790466308594,290.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177860967814,7.94386600944108e-09,0.0010177781805396,-0.0198629219084978,0.0,0.0,0.0,-0.0087509304285049,60.0,-4.195889472961426,-0.0,-7.062731555151913e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095947265625,0.0,0.0,9.552269330015406e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,0.0001005899976007,297.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096862792969,0.0,0.0,7.429542893078178e-05,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7094421386719,0.0,0.0,0.0001005899976007,297.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105407714844,0.0,0.0,0.0004771556123159,290.6482849121094,294.1499938964844,284.2205810546875,284.2205810546875,283.61602783203125,284.1790466308594,290.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177860967814,7.94386600944108e-09,0.0010177781805396,-0.0198629219084978,0.0,0.0,0.0,-0.0087509304285049,60.0,-4.195889472961426,-0.0,-7.062731555151913e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,9.556407167110592e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,0.0001006335660349,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064208984375,0.0,0.0,7.432761049130931e-05,296.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,0.0001006335660349,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,0.0004773623077198,290.64471435546875,294.1499938964844,284.22930908203125,284.22930908203125,283.62701416015625,284.1920166015625,290.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182269616052,7.995414108563637e-09,0.0010182190453633,-0.0199979227036237,0.0,0.0,0.0,-0.0087764849886298,60.0,-4.18912410736084,-0.0,-7.068851459735015e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063293457031,0.0,0.0,9.556407167110592e-05,297.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,0.0001006335660349,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064208984375,0.0,0.0,7.432761049130931e-05,296.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7061767578125,0.0,0.0,0.0001006335660349,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.707275390625,0.0,0.0,0.0004773623077198,290.64471435546875,294.1499938964844,284.22930908203125,284.22930908203125,283.62701416015625,284.1920166015625,290.21600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182269616052,7.995414108563637e-09,0.0010182190453633,-0.0199979227036237,0.0,0.0,0.0,-0.0087764849886298,60.0,-4.18912410736084,-0.0,-7.068851459735015e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030334472656,0.0,0.0,9.559874888509512e-05,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,0.0001006700840662,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,7.435458246618509e-05,296.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,0.0001006700840662,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039794921875,0.0,0.0,0.0004775355337187,290.64117431640625,294.1499938964844,284.236572265625,284.236572265625,283.637939453125,284.20361328125,290.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185964638367,8.038613330541011e-09,0.0010185884311795,-0.0201110560446977,0.0,0.0,0.0,-0.0087979007512331,60.0,-4.183070182800293,-0.0,-7.073981578287204e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030334472656,0.0,0.0,9.559874888509512e-05,297.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,0.0001006700840662,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.703125,0.0,0.0,7.435458246618509e-05,296.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.702880859375,0.0,0.0,0.0001006700840662,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039794921875,0.0,0.0,0.0004775355337187,290.64117431640625,294.1499938964844,284.236572265625,284.236572265625,283.637939453125,284.20361328125,290.2129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185964638367,8.038613330541011e-09,0.0010185884311795,-0.0201110560446977,0.0,0.0,0.0,-0.0087979007512331,60.0,-4.183070182800293,-0.0,-7.073981578287204e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001647949219,0.0,0.0,9.562396007822828e-05,297.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70037841796875,0.0,0.0,0.0001006966413115,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70025634765625,0.0,0.0,7.437419117195532e-05,296.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70001220703125,0.0,0.0,0.0001006966340355,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010803222656,0.0,0.0,0.0004776614950969,290.6380310058594,294.1499938964844,284.2417297363281,284.2417297363281,283.6474609375,284.2125549316406,290.2103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188651503995,8.070024648532126e-09,0.0010188570013269,-0.0201933197677135,0.0,0.0,0.0,-0.0088134733960032,60.0,-4.178374290466309,-0.0,-7.077713348735416e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,9.562712511979043e-05,297.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999816894531,0.0,0.0,0.0001006999664241,297.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998596191406,0.0,0.0,7.437665044562891e-05,296.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6996154785156,0.0,0.0,0.0001006999664241,297.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.000477677269373,290.6376037597656,294.1499938964844,284.2423400878906,284.2423400878906,283.64874267578125,284.2137451171875,290.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188987944275,8.073961055288237e-09,0.0010188906453549,-0.0202036295086145,0.0,0.0,0.0,-0.008815424516797,60.0,-4.177763938903809,-0.0,-7.078180885855545e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981201171875,0.0,0.0,9.56389048951678e-05,297.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983337402344,0.0,0.0,0.0001007123719318,297.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982116699219,0.0,0.0,7.438581087626517e-05,296.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6979675292969,0.0,0.0,0.0001007123646559,297.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69903564453125,0.0,0.0,0.0004777361173182,290.6358337402344,294.1499938964844,284.2446594238281,284.2446594238281,283.6541442871094,284.2182312011719,290.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190242901444,8.088633762781683e-09,0.0010190161410719,-0.020242054015398,0.0,0.0,0.0,-0.0088226981461048,60.0,-4.175396919250488,-0.0,-7.0799245577291e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.69647216796875,0.0,0.0,9.564903302816674e-05,297.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6966857910156,0.0,0.0,0.0001007230384857,297.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,7.439369073836133e-05,296.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6963195800781,0.0,0.0,0.0001007230384857,297.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6973876953125,0.0,0.0,0.0004777867288794,290.6340637207031,294.1499938964844,284.2465515136719,284.2465515136719,283.65948486328125,284.2223815917969,290.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.10125744266088e-09,0.0010191240580752,-0.0202751141041517,0.0,0.0,0.0,-0.0088289566338062,60.0,-4.173229694366455,-0.0,-7.08142451344429e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69317626953125,0.0,0.0,9.566430526319893e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,0.000100739118352,297.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,7.440557237714529e-05,296.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69305419921875,0.0,0.0,0.000100739118352,297.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,0.000477863010019,290.6304931640625,294.1499938964844,284.2491149902344,284.2491149902344,283.6700744628906,284.2294921875,290.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192949557676,8.120276007161921e-09,0.0010192868066951,-0.0203249212354421,0.0,0.0,0.0,-0.0088383853435516,60.0,-4.169531345367432,-0.0,-7.083684749886744e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
