time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11941080,296.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69317626953125,0.0,0.0,9.566430526319893e-05,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,0.000100739118352,297.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932678222656,0.0,0.0,7.440557237714529e-05,296.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69305419921875,0.0,0.0,0.000100739118352,297.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.694091796875,0.0,0.0,0.000477863010019,290.6304931640625,294.1499938964844,284.2491149902344,284.2491149902344,283.6700744628906,284.2294921875,290.2039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192949557676,8.120276007161921e-09,0.0010192868066951,-0.0203249212354421,0.0,0.0,0.0,-0.0088383853435516,60.0,-4.169531345367432,-0.0,-7.083684749886744e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,9.567349479766564e-05,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,0.0001007487953756,297.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899719238281,0.0,0.0,7.441271736752242e-05,296.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68975830078125,0.0,0.0,0.0001007487953756,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,0.0004779089067596,290.626953125,294.1499938964844,284.25,284.25,283.68048095703125,284.2350769042969,290.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019392744638,8.131719297921336e-09,0.0010193845955654,-0.0203548893332481,0.0,0.0,0.0,-0.0088440580293536,60.0,-4.166687965393066,-0.0,-7.085045439225723e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899108886719,0.0,0.0,9.567349479766564e-05,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900939941406,0.0,0.0,0.0001007487953756,297.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899719238281,0.0,0.0,7.441271736752242e-05,296.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.68975830078125,0.0,0.0,0.0001007487953756,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6907653808594,0.0,0.0,0.0004779089067596,290.626953125,294.1499938964844,284.25,284.25,283.68048095703125,284.2350769042969,290.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019392744638,8.131719297921336e-09,0.0010193845955654,-0.0203548893332481,0.0,0.0,0.0,-0.0088440580293536,60.0,-4.166687965393066,-0.0,-7.085045439225723e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,9.567658707965164e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,0.0001007520550047,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,7.441512570949271e-05,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864624023437,0.0,0.0,0.0001007520550047,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874694824219,0.0,0.0,0.0004779243608936,290.6233825683594,294.1499938964844,284.25,284.24365234375,283.6907043457031,284.2391357421875,290.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194256901741,8.135568663192316e-09,0.0010194175411015,-0.0203649718314409,0.0,0.0,0.0,-0.008845966309309,60.0,-4.164442539215088,-0.0,-7.085503028747554e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,9.567658707965164e-05,297.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,0.0001007520550047,297.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68670654296875,0.0,0.0,7.441512570949271e-05,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864624023437,0.0,0.0,0.0001007520550047,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874694824219,0.0,0.0,0.0004779243608936,290.6233825683594,294.1499938964844,284.25,284.24365234375,283.6907043457031,284.2391357421875,290.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194256901741,8.135568663192316e-09,0.0010194175411015,-0.0203649718314409,0.0,0.0,0.0,-0.008845966309309,60.0,-4.164442539215088,-0.0,-7.085503028747554e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,9.56752264755778e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835021972656,0.0,0.0,0.000100750621641,297.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,7.441406341968104e-05,296.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68316650390625,0.0,0.0,0.000100750621641,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,0.0004779175797011,290.6198425292969,294.1499938964844,284.25,284.2362060546875,283.7007751464844,284.2421264648437,290.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194112546741,8.133872242410689e-09,0.0010194031056016,-0.0203605275601148,0.0,0.0,0.0,-0.0088451253250241,60.0,-4.162293910980225,-0.0,-7.085301234610597e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,9.56752264755778e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835021972656,0.0,0.0,0.000100750621641,297.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833801269531,0.0,0.0,7.441406341968104e-05,296.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68316650390625,0.0,0.0,0.000100750621641,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6841735839844,0.0,0.0,0.0004779175797011,290.6198425292969,294.1499938964844,284.25,284.2362060546875,283.7007751464844,284.2421264648437,290.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194112546741,8.133872242410689e-09,0.0010194031056016,-0.0203605275601148,0.0,0.0,0.0,-0.0088451253250241,60.0,-4.162293910980225,-0.0,-7.085301234610597e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6816711425781,0.0,0.0,9.56728181336075e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6818542480469,0.0,0.0,0.0001007480823318,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,7.44121934985742e-05,296.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6815185546875,0.0,0.0,0.0001007480823318,297.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825256347656,0.0,0.0,0.0004779055307153,290.6180419921875,294.1499938964844,284.25,284.2320556640625,283.7057189941406,284.2432861328125,290.19342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019385526888,8.130864870281584e-09,0.0010193773778155,-0.0203526522964239,0.0,0.0,0.0,-0.0088436352089047,60.0,-4.161167621612549,-0.0,-7.08494383161451e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800231933594,0.0,0.0,9.566923836246131e-05,297.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,0.0001007443133858,297.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800842285156,0.0,0.0,7.440940680680797e-05,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67987060546875,0.0,0.0,0.0001007443133858,297.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,0.0004778876318596,290.61627197265625,294.1499938964844,284.25,284.2276916503906,283.7106628417969,284.2442932128906,290.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126400885544172e-09,0.0010193391935899,-0.0203409604728221,0.0,0.0,0.0,-0.0088414214551448,60.0,-4.159996509552002,-0.0,-7.084413056190898e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766967773437,0.0,0.0,9.565900109009816e-05,297.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.0001007335376925,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,7.440144690917805e-05,296.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,0.0001007335304166,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,0.0004778364964295,290.6127319335937,294.1499938964844,284.25,284.2182312011719,283.7203674316406,284.24591064453125,290.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113644867080438e-09,0.0010192301124334,-0.0203075557947158,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.157521724700928,-0.0,-7.082896757992786e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766967773437,0.0,0.0,9.565900109009816e-05,297.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769104003906,0.0,0.0,0.0001007335376925,297.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,7.440144690917805e-05,296.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67657470703125,0.0,0.0,0.0001007335304166,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.67755126953125,0.0,0.0,0.0004778364964295,290.6127319335937,294.1499938964844,284.25,284.2182312011719,283.7203674316406,284.24591064453125,290.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113644867080438e-09,0.0010192301124334,-0.0203075557947158,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.157521724700928,-0.0,-7.082896757992786e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,9.56447038333863e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,0.0001007184764603,297.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,7.439032196998596e-05,296.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,0.0001007184764603,297.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,0.0004777650756295,290.6091613769531,294.1499938964844,284.25,284.2078857421875,283.7298889160156,284.2470092773437,290.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095825343445995e-09,0.0010190778411924,-0.020260889083147,0.0,0.0,0.0,-0.008826264180243,60.0,-4.154853820800781,-0.0,-7.08077934064022e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67340087890625,0.0,0.0,9.56447038333863e-05,297.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,0.0001007184764603,297.072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6734924316406,0.0,0.0,7.439032196998596e-05,296.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732788085937,0.0,0.0,0.0001007184764603,297.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742248535156,0.0,0.0,0.0004777650756295,290.6091613769531,294.1499938964844,284.25,284.2078857421875,283.7298889160156,284.2470092773437,290.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095825343445995e-09,0.0010190778411924,-0.020260889083147,0.0,0.0,0.0,-0.008826264180243,60.0,-4.154853820800781,-0.0,-7.08077934064022e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,9.562702325638384e-05,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,0.0001006998645607,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,7.437657768605277e-05,296.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,0.0001006998645607,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,0.0004776767746079,290.6056213378906,294.1499938964844,284.25,284.1967163085937,283.7392272949219,284.2478332519531,290.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073799406815851e-09,0.0010188894812017,-0.0202032048255205,0.0,0.0,0.0,-0.0088153453543782,60.0,-4.152037620544434,-0.0,-7.07816170120168e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67010498046875,0.0,0.0,9.562702325638384e-05,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702880859375,0.0,0.0,0.0001006998645607,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6701965332031,0.0,0.0,7.437657768605277e-05,296.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,0.0001006998645607,297.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6709289550781,0.0,0.0,0.0004776767746079,290.6056213378906,294.1499938964844,284.25,284.1967163085937,283.7392272949219,284.2478332519531,290.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073799406815851e-09,0.0010188894812017,-0.0202032048255205,0.0,0.0,0.0,-0.0088153453543782,60.0,-4.152037620544434,-0.0,-7.07816170120168e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669311523437,0.0,0.0,9.560670878272504e-05,297.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,0.0001006784659693,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,7.436077430611476e-05,296.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66680908203125,0.0,0.0,0.0001006784659693,297.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.667724609375,0.0,0.0,0.0004775752895511,290.60223388671875,294.1499938964844,284.25,284.1853332519531,283.748046875,284.2484130859375,290.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186809813603,8.048480992783881e-09,0.0010186729487031,-0.0201369002461433,0.0,0.0,0.0,-0.0088027939200401,60.0,-4.149177551269531,-0.0,-7.075153973801207e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66680908203125,0.0,0.0,9.560579928802326e-05,297.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,0.0001006775128189,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6668701171875,0.0,0.0,7.436006853822619e-05,296.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666564941406,0.0,0.0,0.0001006775128189,297.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6676025390625,0.0,0.0,0.0004775707784574,290.6020812988281,294.1499938964844,284.25,284.1848449707031,283.7484130859375,284.2484130859375,290.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186713188886,8.047350341655601e-09,0.0010186632862314,-0.0201339367777109,0.0,0.0,0.0,-0.0088022332638502,60.0,-4.1490559577941895,-0.0,-7.075019681224148e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,9.559418685967104e-05,297.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66534423828125,0.0,0.0,0.0001006652819341,297.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66522216796875,0.0,0.0,7.435103179886937e-05,296.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6650085449219,0.0,0.0,0.0001006652819341,297.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659545898437,0.0,0.0,0.0004775127454195,290.6003112792969,294.1499938964844,284.25,284.1786804199219,283.7529296875,284.2486572265625,290.1783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032877474306588e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.14751672744751,-0.0,-7.07330016780361e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634826660156,0.0,0.0,9.558170131640507e-05,297.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6636657714844,0.0,0.0,0.0001006521342787,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66357421875,0.0,0.0,7.434132567141205e-05,296.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6633605957031,0.0,0.0,0.0001006521342787,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642761230469,0.0,0.0,0.0004774504050146,290.5985412597656,294.1499938964844,284.25,284.17236328125,283.7574157714844,284.24884033203125,290.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184145066887,8.017322805642381e-09,0.0010184065904468,-0.0200552977621555,0.0,0.0,0.0,-0.0087873470038175,60.0,-4.14594316482544,-0.0,-7.071452756690634e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601867675781,0.0,0.0,9.55544674070552e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603698730469,0.0,0.0,0.0001006234597298,297.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,7.432013808283955e-05,296.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,0.0001006234524538,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,0.0004773143446072,290.5950012207031,294.1499938964844,284.25,284.1593017578125,283.7662353515625,284.2491455078125,290.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.983384620047218e-09,0.0010181163670495,-0.0199664179235696,0.0,0.0,0.0,-0.0087705226615071,60.0,-4.142691612243652,-0.0,-7.067422558293401e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601867675781,0.0,0.0,9.55544674070552e-05,297.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6603698730469,0.0,0.0,0.0001006234597298,297.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,7.432013808283955e-05,296.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600646972656,0.0,0.0,0.0001006234524538,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609802246094,0.0,0.0,0.0004773143446072,290.5950012207031,294.1499938964844,284.25,284.1593017578125,283.7662353515625,284.2491455078125,290.1738586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.983384620047218e-09,0.0010181163670495,-0.0199664179235696,0.0,0.0,0.0,-0.0087705226615071,60.0,-4.142691612243652,-0.0,-7.067422558293401e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,9.552505798637868e-05,297.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65704345703125,0.0,0.0,0.0001005924859782,297.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,7.429726247210056e-05,296.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65673828125,0.0,0.0,0.0001005924859782,297.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,0.0004771674284711,290.5914611816406,294.1499938964844,284.25,284.1457824707031,283.7749328613281,284.2493896484375,290.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.13933801651001,-0.0,-7.063071905122342e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568603515625,0.0,0.0,9.552505798637868e-05,297.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65704345703125,0.0,0.0,0.0001005924859782,297.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,7.429726247210056e-05,296.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65673828125,0.0,0.0,0.0001005924859782,297.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,0.0004771674284711,290.5914611816406,294.1499938964844,284.25,284.1457824707031,283.7749328613281,284.2493896484375,290.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.13933801651001,-0.0,-7.063071905122342e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,9.549294190946966e-05,297.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537475585937,0.0,0.0,0.0001005586673272,297.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,7.427229138556868e-05,296.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534423828125,0.0,0.0,0.0001005586673272,297.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543273925781,0.0,0.0,0.0004770070081576,290.5879211425781,294.1499938964844,284.25,284.1318359375,283.783447265625,284.2495422363281,290.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906724164286061e-09,0.0010174608323723,-0.0197656471282243,0.0,0.0,0.0,-0.0087325191125273,60.0,-4.135866641998291,-0.0,-7.058324058561993e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.653564453125,0.0,0.0,9.549294190946966e-05,297.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537475585937,0.0,0.0,0.0001005586673272,297.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6536560058594,0.0,0.0,7.427229138556868e-05,296.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534423828125,0.0,0.0,0.0001005586673272,297.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6543273925781,0.0,0.0,0.0004770070081576,290.5879211425781,294.1499938964844,284.25,284.1318359375,283.783447265625,284.2495422363281,290.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906724164286061e-09,0.0010174608323723,-0.0197656471282243,0.0,0.0,0.0,-0.0087325191125273,60.0,-4.135866641998291,-0.0,-7.058324058561993e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,9.545902139507234e-05,297.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504211425781,0.0,0.0,0.0001005229496513,297.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,7.424590876325965e-05,296.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,0.0001005229496513,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.0004768375947605,290.5844116210937,294.1499938964844,284.25,284.1176147460937,283.79180908203125,284.2496643066406,290.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864458417827791e-09,0.0010170994792133,-0.019654955714941,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.132312297821045,-0.0,-7.053309758475734e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502685546875,0.0,0.0,9.545902139507234e-05,297.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504211425781,0.0,0.0,0.0001005229496513,297.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6503295898437,0.0,0.0,7.424590876325965e-05,296.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.650146484375,0.0,0.0,0.0001005229496513,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.0004768375947605,290.5844116210937,294.1499938964844,284.25,284.1176147460937,283.79180908203125,284.2496643066406,290.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864458417827791e-09,0.0010170994792133,-0.019654955714941,0.0,0.0,0.0,-0.0087115662172436,60.0,-4.132312297821045,-0.0,-7.053309758475734e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,9.544123167870566e-05,297.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487731933594,0.0,0.0,0.0001005042140604,297.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.648681640625,0.0,0.0,7.423206989187747e-05,296.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484680175781,0.0,0.0,0.0001005042140604,297.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6493530273437,0.0,0.0,0.0004767487116623,290.5826416015625,294.1499938964844,284.25,284.11041259765625,283.7959289550781,284.2497253417969,290.1633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842288596293656e-09,0.0010169098386541,-0.0195968933403491,0.0,0.0,0.0,-0.0087005756795406,60.0,-4.130497932434082,-0.0,-7.050680750353423e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469421386719,0.0,0.0,9.54229908529669e-05,297.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6471252441406,0.0,0.0,0.0001004850055323,297.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64703369140625,0.0,0.0,7.421788177452981e-05,296.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468200683594,0.0,0.0,0.0001004850055323,297.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.647705078125,0.0,0.0,0.000476657616673,290.58087158203125,294.1499938964844,284.25,284.1031799316406,283.8000183105469,284.249755859375,290.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819563663247209e-09,0.0010167155414819,-0.0195373781025409,0.0,0.0,0.0,-0.008689310401678,60.0,-4.128663063049316,-0.0,-7.047985661756685e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436462402344,0.0,0.0,9.53850758378394e-05,297.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,0.000100445075077,297.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437072753906,0.0,0.0,7.418839231831953e-05,296.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,0.000100445075077,297.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443786621094,0.0,0.0,0.0004764681798405,290.5773620605469,294.1499938964844,284.25,284.08856201171875,283.8080749511719,284.24981689453125,290.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.772316124032841e-09,0.0010163115803152,-0.0194136369973421,0.0,0.0,0.0,-0.0086658876389265,60.0,-4.124929428100586,-0.0,-7.042385163913424e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6436462402344,0.0,0.0,9.53850758378394e-05,297.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6438293457031,0.0,0.0,0.000100445075077,297.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6437072753906,0.0,0.0,7.418839231831953e-05,296.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.0,0.000100445075077,297.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6443786621094,0.0,0.0,0.0004764681798405,290.5773620605469,294.1499938964844,284.25,284.08856201171875,283.8080749511719,284.24981689453125,290.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.772316124032841e-09,0.0010163115803152,-0.0194136369973421,0.0,0.0,0.0,-0.0086658876389265,60.0,-4.124929428100586,-0.0,-7.042385163913424e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64031982421875,0.0,0.0,9.534591663395986e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.0,0.0001004038422252,297.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404113769531,0.0,0.0,7.415793515974656e-05,296.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0001004038422252,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,0.0004762726020999,290.5738220214844,294.1499938964844,284.25,284.07391357421875,283.81597900390625,284.2498779296875,290.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858576774597,0.0,0.0,0.0,-0.0086417002603411,60.0,-4.121140480041504,-0.0,-7.03660418821528e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64031982421875,0.0,0.0,9.534591663395986e-05,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405029296875,0.0,0.0,0.0001004038422252,297.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6404113769531,0.0,0.0,7.415793515974656e-05,296.92169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6402282714844,0.0,0.0,0.0001004038422252,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6410522460937,0.0,0.0,0.0004762726020999,290.5738220214844,294.1499938964844,284.25,284.07391357421875,283.81597900390625,284.2498779296875,290.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858576774597,0.0,0.0,0.0,-0.0086417002603411,60.0,-4.121140480041504,-0.0,-7.03660418821528e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63702392578125,0.0,0.0,9.530507668387143e-05,297.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.0001003608340397,297.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,7.412616832880303e-05,296.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,0.0001003608340397,297.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63775634765625,0.0,0.0,0.0004760685551445,290.5703125,294.1499938964844,284.25,284.05926513671875,283.8237609863281,284.2499084472656,290.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672634971811476e-09,0.0010154591873288,-0.0191525686532259,0.0,0.0,0.0,-0.0086164707317948,60.0,-4.117279052734375,-0.0,-7.03057594364509e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.63702392578125,0.0,0.0,9.530507668387143e-05,297.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.63720703125,0.0,0.0,0.0001003608340397,297.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,7.412616832880303e-05,296.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,0.0001003608340397,297.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63775634765625,0.0,0.0,0.0004760685551445,290.5703125,294.1499938964844,284.25,284.05926513671875,283.8237609863281,284.2499084472656,290.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672634971811476e-09,0.0010154591873288,-0.0191525686532259,0.0,0.0,0.0,-0.0086164707317948,60.0,-4.117279052734375,-0.0,-7.03057594364509e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337280273437,0.0,0.0,9.526321809971704e-05,297.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338806152344,0.0,0.0,0.0001003167562885,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337890625,0.0,0.0,7.409361569443718e-05,296.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63360595703125,0.0,0.0,0.0001003167562885,297.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344299316406,0.0,0.0,0.0004758595023304,290.5668029785156,294.1499938964844,284.25,284.0447082519531,283.8313903808594,284.2499389648437,290.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159901976585,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.113372325897217,-0.0,-7.02440203781407e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.9369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337280273437,0.0,0.0,9.526321809971704e-05,297.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6338806152344,0.0,0.0,0.0001003167562885,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337890625,0.0,0.0,7.409361569443718e-05,296.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63360595703125,0.0,0.0,0.0001003167562885,297.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6344299316406,0.0,0.0,0.0004758595023304,290.5668029785156,294.1499938964844,284.25,284.0447082519531,283.8313903808594,284.2499389648437,290.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159901976585,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.113372325897217,-0.0,-7.02440203781407e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6320495605469,0.0,0.0,9.524184133624658e-05,297.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322326660156,0.0,0.0,0.0001002942444756,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,7.407698285533115e-05,296.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,0.0001002942444756,297.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327819824219,0.0,0.0,0.0004757526912726,290.5650634765625,294.1499938964844,284.25,284.0375061035156,283.83514404296875,284.2499389648437,290.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593845552378298e-09,0.0010147854918614,-0.0189462155103683,0.0,0.0,0.0,-0.008577411994338,60.0,-4.111399173736572,-0.0,-7.021249359695504e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304016113281,0.0,0.0,9.522018808638676e-05,297.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6305847167969,0.0,0.0,0.0001002714416244,297.0726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6304931640625,0.0,0.0,7.406014628941193e-05,296.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303100585937,0.0,0.0,0.0001002714416244,297.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.631103515625,0.0,0.0,0.0004756445414386,290.56329345703125,294.1499938964844,284.25,284.0303649902344,283.8388671875,284.2499389648437,290.1469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868909236746e-09,0.0010145547566935,-0.0188755597919225,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.109415054321289,-0.0,-7.018056891183734e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
