time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943420,296.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271057128906,0.0,0.0,9.517612488707528e-05,297.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,0.0001002250428427,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271667480469,0.0,0.0,7.402587652904913e-05,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269836425781,0.0,0.0,0.0001002250428427,297.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278076171875,0.0,0.0,0.0004754244582727,290.5597839355469,294.1499938964844,284.25,284.0162658691406,283.8462219238281,284.2499694824219,290.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.105414390563965,-0.0,-7.011563241121621e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271057128906,0.0,0.0,9.517612488707528e-05,297.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,0.0001002250428427,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6271667480469,0.0,0.0,7.402587652904913e-05,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6269836425781,0.0,0.0,0.0001002250428427,297.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278076171875,0.0,0.0,0.0004754244582727,290.5597839355469,294.1499938964844,284.25,284.0162658691406,283.8462219238281,284.2499694824219,290.1439208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.105414390563965,-0.0,-7.011563241121621e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238098144531,0.0,0.0,9.513139229966328e-05,297.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,0.0001001779382931,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238708496094,0.0,0.0,7.39910828997381e-05,296.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236877441406,0.0,0.0,0.0001001779382931,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244812011719,0.0,0.0,0.0004752009990625,290.5563049316406,294.1499938964844,284.25,284.0025329589844,283.8534240722656,284.2499694824219,290.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.10138463973999,-0.0,-7.004972957247446e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238098144531,0.0,0.0,9.513139229966328e-05,297.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6239624023437,0.0,0.0,0.0001001779382931,297.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238708496094,0.0,0.0,7.39910828997381e-05,296.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236877441406,0.0,0.0,0.0001001779382931,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244812011719,0.0,0.0,0.0004752009990625,290.5563049316406,294.1499938964844,284.25,284.0025329589844,283.8534240722656,284.2499694824219,290.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.10138463973999,-0.0,-7.004972957247446e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204833984375,0.0,0.0,9.508588846074416e-05,297.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62066650390625,0.0,0.0,0.0001001300188363,297.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,7.395569264190271e-05,296.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,0.0001001300188363,297.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,0.0004749736981466,290.55279541015625,294.1499938964844,284.25,283.9892578125,283.8605041503906,284.2499694824219,290.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.097324848175049,-0.0,-6.998273249791964e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204833984375,0.0,0.0,9.508588846074416e-05,297.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.62066650390625,0.0,0.0,0.0001001300188363,297.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6205749511719,0.0,0.0,7.395569264190271e-05,296.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,0.0001001300188363,297.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211853027344,0.0,0.0,0.0004749736981466,290.55279541015625,294.1499938964844,284.25,283.9892578125,283.8605041503906,284.2499694824219,290.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536094965242e-09,0.0010131238959729,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.097324848175049,-0.0,-6.998273249791964e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171875,0.0,0.0,9.5039933512453e-05,297.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173400878906,0.0,0.0,0.0001000816264422,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61724853515625,0.0,0.0,7.391994586214423e-05,296.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170959472656,0.0,0.0,0.0001000816264422,297.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61785888671875,0.0,0.0,0.0004747441271319,290.54931640625,294.1499938964844,284.25,283.9764709472656,283.8674621582031,284.2499694824219,290.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.093245983123779,-0.0,-6.991509593490265e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171875,0.0,0.0,9.5039933512453e-05,297.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173400878906,0.0,0.0,0.0001000816264422,297.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61724853515625,0.0,0.0,7.391994586214423e-05,296.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6170959472656,0.0,0.0,0.0001000816264422,297.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61785888671875,0.0,0.0,0.0004747441271319,290.54931640625,294.1499938964844,284.25,283.9764709472656,283.8674621582031,284.2499694824219,290.1349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126417037099,7.342273455890336e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.093245983123779,-0.0,-6.991509593490265e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61553955078125,0.0,0.0,9.501678869128229e-05,297.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156921386719,0.0,0.0,0.0001000572519842,297.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156005859375,0.0,0.0,7.390194514300674e-05,296.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6154479980469,0.0,0.0,0.0001000572519842,297.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6162109375,0.0,0.0,0.0004746285267174,290.5475769042969,294.1499938964844,284.25,283.9703063964844,283.8708801269531,284.25,290.1335144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436967137932e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.091200828552246,-0.0,-6.988104672700501e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138916015625,0.0,0.0,9.49935711105354e-05,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6140441894531,0.0,0.0,0.0001000328047666,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61395263671875,0.0,0.0,7.388388621620834e-05,296.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6138000488281,0.0,0.0,0.0001000328047666,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61456298828125,0.0,0.0,0.000474512547953,290.5458374023437,294.1499938964844,284.25,283.9642944335937,283.874267578125,284.25,290.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.0891523361206055,-0.0,-6.984689804312438e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.610595703125,0.0,0.0,9.494702680967748e-05,297.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107482910156,0.0,0.0,9.998378664022312e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61065673828125,0.0,0.0,7.384768832707778e-05,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104736328125,0.0,0.0,9.998378664022312e-05,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,0.0004742800374515,290.5423583984375,294.1499938964844,284.25,283.95281982421875,283.8809509277344,284.25,290.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.085052967071533,-0.0,-6.977845856681597e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.610595703125,0.0,0.0,9.494702680967748e-05,297.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107482910156,0.0,0.0,9.998378664022312e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61065673828125,0.0,0.0,7.384768832707778e-05,296.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6104736328125,0.0,0.0,9.998378664022312e-05,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6112365722656,0.0,0.0,0.0004742800374515,290.5423583984375,294.1499938964844,284.25,283.95281982421875,283.8809509277344,284.25,290.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.085052967071533,-0.0,-6.977845856681597e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072998046875,0.0,0.0,9.490046795690432e-05,297.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,9.993476123781876e-05,297.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073608398437,0.0,0.0,7.381147588603199e-05,296.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,9.993476123781876e-05,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,0.0004740474687423,290.53887939453125,294.1499938964844,284.25,283.94207763671875,283.8875427246094,284.25,290.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.080954074859619,-0.0,-6.971004040678963e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072998046875,0.0,0.0,9.490046795690432e-05,297.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,9.993476123781876e-05,297.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073608398437,0.0,0.0,7.381147588603199e-05,296.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.607177734375,0.0,0.0,9.993476123781876e-05,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,0.0004740474687423,290.53887939453125,294.1499938964844,284.25,283.94207763671875,283.8875427246094,284.25,290.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.080954074859619,-0.0,-6.971004040678963e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,9.48541273828596e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,9.988596139010042e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,7.377543079201132e-05,296.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,9.988596139010042e-05,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,0.0004738160059787,290.535400390625,294.1499938964844,284.25,283.9322204589844,283.8939819335937,284.25,290.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.1107684185278686e-09,0.001010654726997,-0.0176809541881084,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.0768656730651855,-0.0,-6.964197751813117e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60400390625,0.0,0.0,9.48541273828596e-05,297.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6041564941406,0.0,0.0,9.988596139010042e-05,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60406494140625,0.0,0.0,7.377543079201132e-05,296.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6038818359375,0.0,0.0,9.988596139010042e-05,297.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046142578125,0.0,0.0,0.0004738160059787,290.535400390625,294.1499938964844,284.25,283.9322204589844,283.8939819335937,284.25,290.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.1107684185278686e-09,0.001010654726997,-0.0176809541881084,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.0768656730651855,-0.0,-6.964197751813117e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,9.480828884989025e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,9.983769268728793e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60076904296875,0.0,0.0,7.373977859970182e-05,296.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,9.983769268728793e-05,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.601318359375,0.0,0.0,0.0004735870170406,290.53192138671875,294.1499938964844,284.25,283.9233093261719,283.9003295898437,284.25,290.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053653661159842e-09,0.0010101663647219,-0.0175313558429479,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.072798728942871,-0.0,-6.957468201562733e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,9.480828884989025e-05,297.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6008605957031,0.0,0.0,9.983769268728793e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60076904296875,0.0,0.0,7.373977859970182e-05,296.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,9.983769268728793e-05,297.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.601318359375,0.0,0.0,0.0004735870170406,290.53192138671875,294.1499938964844,284.25,283.9233093261719,283.9003295898437,284.25,290.1201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053653661159842e-09,0.0010101663647219,-0.0175313558429479,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.072798728942871,-0.0,-6.957468201562733e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5990600585937,0.0,0.0,9.478560969000682e-05,297.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992126464844,0.0,0.0,9.981381299439818e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59912109375,0.0,0.0,7.372214167844504e-05,296.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59893798828125,0.0,0.0,9.981381299439818e-05,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.59967041015625,0.0,0.0,0.0004734737449325,290.5301818847656,294.1499938964844,284.25,283.9192199707031,283.9034423828125,284.25,290.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.025401593807601e-09,0.0010099246865138,-0.0174573566764593,0.0,0.0,0.0,-0.0082956096157431,60.0,-4.070776462554932,-0.0,-6.954140019388434e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.597412109375,0.0,0.0,9.476324339630082e-05,297.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5975646972656,0.0,0.0,9.979026071960106e-05,297.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59747314453125,0.0,0.0,7.370474486378953e-05,296.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5972900390625,0.0,0.0,9.979026071960106e-05,297.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980224609375,0.0,0.0,0.0004733620153274,290.5284729003906,294.1499938964844,284.25,283.9154052734375,283.90655517578125,284.25,290.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997529222729781e-09,0.00100968638435,-0.0173843502998352,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.068765163421631,-0.0,-6.950858022491957e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.0,9.471955127082764e-05,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942687988281,0.0,0.0,9.974424756364896e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,7.367075886577368e-05,296.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,9.974424756364896e-05,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947265625,0.0,0.0,0.0004731437657028,290.5249938964844,294.1499938964844,284.25,283.9085998535156,283.91265869140625,284.25,290.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.9430901028511024e-09,0.001009220839478,-0.0172417573630809,0.0,0.0,0.0,-0.0082548037171363,60.0,-4.064787864685059,-0.0,-6.944449637558138e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941162109375,0.0,0.0,9.471955127082764e-05,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942687988281,0.0,0.0,9.974424756364896e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5941772460937,0.0,0.0,7.367075886577368e-05,296.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,9.974424756364896e-05,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947265625,0.0,0.0,0.0004731437657028,290.5249938964844,294.1499938964844,284.25,283.9085998535156,283.91265869140625,284.25,290.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.9430901028511024e-09,0.001009220839478,-0.0172417573630809,0.0,0.0,0.0,-0.0082548037171363,60.0,-4.064787864685059,-0.0,-6.944449637558138e-08,0.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5908203125,0.0,0.050000000745058,9.467726340517402e-05,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5909729003906,0.0,0.050000000745058,9.969971870305017e-05,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59088134765625,0.0,0.050000000745058,7.363787153735757e-05,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907287597656,0.0,0.050000000745058,9.969971870305017e-05,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5914306640625,0.0,0.050000000745058,0.0004729325301013,290.52154541015625,291.1499938964844,284.25,283.9029846191406,283.9186706542969,284.25,290.1112365722656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087771806865,6.8904046912621206e-09,0.0010087703121826,-0.0171037577092647,0.0,0.0,0.0,-0.0082286857068538,60.0,-4.060868263244629,-0.0,-6.93825015218863e-08,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5908203125,0.0,0.050000000745058,9.467726340517402e-05,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5909729003906,0.0,0.050000000745058,9.969971870305017e-05,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.59088134765625,0.0,0.050000000745058,7.363787153735757e-05,296.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5907287597656,0.0,0.050000000745058,9.969971870305017e-05,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5914306640625,0.0,0.050000000745058,0.0004729325301013,290.52154541015625,291.1499938964844,284.25,283.9029846191406,283.9186706542969,284.25,290.1112365722656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087771806865,6.8904046912621206e-09,0.0010087703121826,-0.0171037577092647,0.0,0.0,0.0,-0.0082286857068538,60.0,-4.060868263244629,-0.0,-6.93825015218863e-08,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2674560546875,0.6344914436340332,0.050000000745058,0.0408383570611476,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2674865722656,0.6344914436340332,0.050000000745058,0.0430047586560249,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2674865722656,0.6344914436340332,0.050000000745058,0.0317631661891937,296.9112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2674560546875,0.6344914436340332,0.050000000745058,0.0430047586560249,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.267578125,0.6344914436340332,0.050000000745058,0.2039960473775863,290.212158203125,291.1499938964844,284.25,283.9006042480469,292.5935363769531,294.6275634765625,290.132568359375,1.0,0.1096891015768051,0.010517225600779,0.010517225600779,1.0,1.0,-0.4323115944862366,7.465699241038237e-07,0.4323108494281769,-0.1169435977935791,0.0,0.0,0.0,10.27029514312744,60.0,415.3418884277344,-0.0,12.278327941894531,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154602050781,0.6325989961624146,0.050000000745058,0.0452310405671596,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154602050781,0.6325989961624146,0.050000000745058,0.0476304665207862,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154602050781,0.6325989961624146,0.050000000745058,0.0351797007024288,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3154602050781,0.6325989961624146,0.050000000745058,0.0476304665207862,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31549072265625,0.6325989961624146,0.050000000745058,0.2259384244680404,290.33868408203125,291.1499938964844,284.25,283.89849853515625,293.73828125,297.1761169433594,290.56988525390625,1.0,0.121090367436409,0.0210344512015581,0.0210344512015581,1.0,1.0,-0.4819436371326446,2.841411287590745e-06,0.4819407761096954,-0.1309895813465118,0.0,0.0,0.0,12.50334930419922,60.0,909.8382568359376,-0.0,16.678646087646484,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079528808594,0.5949323177337646,0.050000000745058,0.0455546304583549,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079528808594,0.5949323177337646,0.050000000745058,0.0479712225496768,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079528808594,0.5949323177337646,0.050000000745058,0.0354313813149929,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079528808594,0.5949323177337646,0.050000000745058,0.0479712225496768,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8079528808594,0.5949323177337646,0.050000000745058,0.2275548279285431,290.8492126464844,291.1499938964844,284.25,283.89630126953125,293.7481384277344,297.2742004394531,291.0374755859375,1.0,0.1328336894512176,0.0332090891897678,0.0332090891897678,1.0,1.0,-0.4853940010070801,1.0561089766270015e-05,0.4853834509849548,-0.1315735280513763,0.0,0.0,0.0,16.84356689453125,60.0,956.3939819335938,-0.0,20.47357177734375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5718399882316589,0.050000000745058,0.0456757843494415,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5718399882316589,0.050000000745058,0.048098798841238,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5718399882316589,0.050000000745058,0.0355256088078022,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5718399882316589,0.050000000745058,0.048098798841238,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.5718399882316589,0.050000000745058,0.2281599938869476,291.1351928710937,291.1499938964844,284.25,283.8949279785156,293.74371337890625,297.2623291015625,291.2821960449219,1.0,0.1406005918979644,0.0420689024031162,0.0420689024031162,1.0,1.0,-0.486685037612915,2.565323848102708e-05,0.4866593778133392,-0.1316791325807571,0.0,0.0,0.0,20.01487922668457,60.0,897.3712158203125,-0.0,23.187950134277344,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.38250732421875,0.5499420762062073,0.050000000745058,0.0458129495382308,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38250732421875,0.5499420762062073,0.050000000745058,0.0482432395219802,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38250732421875,0.5499420762062073,0.050000000745058,0.0356322936713695,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38250732421875,0.5499420762062073,0.050000000745058,0.0482432395219802,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38250732421875,0.5499420762062073,0.050000000745058,0.2288451641798019,291.4087829589844,291.1499938964844,284.25,283.8934631347656,293.7413330078125,297.2487487792969,291.5353088378906,1.0,0.1490086019039154,0.0525861270725727,0.0525861270725727,1.0,1.0,-0.4881466329097748,6.850044883321971e-05,0.4880781173706054,-0.1317503452301025,0.0,0.0,0.0,23.68201065063477,60.0,814.6583862304688,-0.0,26.341873168945312,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.62799072265625,0.5330193638801575,0.050000000745058,0.0459442920982837,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.62799072265625,0.5330193638801575,0.050000000745058,0.0483815521001815,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.62799072265625,0.5330193638801575,0.050000000745058,0.0357344485819339,296.9103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.62799072265625,0.5330193638801575,0.050000000745058,0.0483815521001815,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62799072265625,0.5330193638801575,0.050000000745058,0.2295012474060058,291.6514587402344,291.1499938964844,284.25,283.8922119140625,293.73883056640625,297.2383728027344,291.7669982910156,1.0,0.1565757393836975,0.2420689016580581,0.2420689016580581,0.9973303079605104,1.0,-0.4895464181900024,0.0309044104069471,0.4586420059204101,-0.101149745285511,0.0,0.0,0.0,27.20067024230957,60.0,734.0651245117188,-0.0,29.37502098083496,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.05682373046875,0.5099530816078186,0.050000000745058,0.0461841970682144,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05682373046875,0.5099530816078186,0.050000000745058,0.0486341826617717,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05682373046875,0.5099530816078186,0.050000000745058,0.0359210409224033,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.05682373046875,0.5099530816078186,0.050000000745058,0.0486341826617717,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.05682373046875,0.5099530816078186,0.050000000745058,0.2306996285915374,292.07586669921875,291.1499938964844,284.25,283.89031982421875,292.77008056640625,297.2253112792969,292.1579895019531,1.0,0.169397085905075,0.6210344433784485,0.6210344433784485,0.9919909238815308,1.0,-0.4921028912067413,0.1818958967924118,0.3102069795131683,0.0490696243941783,0.0,0.0,0.0,33.64080810546875,60.0,456.6094055175781,-0.0,34.94082260131836,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.05682373046875,0.5099530816078186,0.050000000745058,0.0461841970682144,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05682373046875,0.5099530816078186,0.050000000745058,0.0486341826617717,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05682373046875,0.5099530816078186,0.050000000745058,0.0359210409224033,296.9088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.05682373046875,0.5099530816078186,0.050000000745058,0.0486341826617717,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.05682373046875,0.5099530816078186,0.050000000745058,0.2306996285915374,292.07586669921875,291.1499938964844,284.25,283.89031982421875,292.77008056640625,297.2253112792969,292.1579895019531,1.0,0.169397085905075,0.6210344433784485,0.6210344433784485,0.9919909238815308,1.0,-0.4921028912067413,0.1818958967924118,0.3102069795131683,0.0490696243941783,0.0,0.0,0.0,33.64080810546875,60.0,456.6094055175781,-0.0,34.94082260131836,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.4957718849182129,0.050000000745058,0.0463879369199276,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.4957718849182129,0.050000000745058,0.048848733305931,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.4957718849182129,0.050000000745058,0.0360795073211193,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.4957718849182129,0.050000000745058,0.048848733305931,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.4957718849182129,0.050000000745058,0.231717362999916,292.1123352050781,291.1499938964844,284.25,283.8891296386719,291.7018127441406,297.21832275390625,292.0768127441406,1.0,0.1795526444911956,1.0,1.0,0.9866515398025512,1.0,-0.494273841381073,0.2112091928720474,0.2830646634101867,0.0783265084028244,0.0,0.0,0.0,39.09900665283203,60.0,-63.06210708618164,-0.0,39.73477935791016,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.4957718849182129,0.050000000745058,0.0463879369199276,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.4957718849182129,0.050000000745058,0.048848733305931,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.4957718849182129,0.050000000745058,0.0360795073211193,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.4957718849182129,0.050000000745058,0.048848733305931,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1182861328125,0.4957718849182129,0.050000000745058,0.231717362999916,292.1123352050781,291.1499938964844,284.25,283.8891296386719,291.7018127441406,297.21832275390625,292.0768127441406,1.0,0.1795526444911956,1.0,1.0,0.9866515398025512,1.0,-0.494273841381073,0.2112091928720474,0.2830646634101867,0.0783265084028244,0.0,0.0,0.0,39.09900665283203,60.0,-63.06210708618164,-0.0,39.73477935791016,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209655761719,0.4860787987709045,0.050000000745058,0.0465563610196113,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209655761719,0.4860787987709045,0.050000000745058,0.0490260906517505,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209655761719,0.4860787987709045,0.050000000745058,0.0362105034291744,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209655761719,0.4860787987709045,0.050000000745058,0.0490260906517505,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209655761719,0.4860787987709045,0.050000000745058,0.2325586676597595,292.0179748535156,291.1499938964844,284.25,283.8886108398437,291.6668395996094,297.21246337890625,292.00567626953125,1.0,0.1875109523534774,1.0,1.0,0.9504151940345764,1.0,-0.4960685670375824,0.2125282734632492,0.2835403084754944,0.0798594504594802,0.0,0.0,0.0,43.609619140625,48.0,-115.93057250976562,-0.0,43.73482894897461,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209655761719,0.4860787987709045,0.050000000745058,0.0465563610196113,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209655761719,0.4860787987709045,0.050000000745058,0.0490260906517505,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209655761719,0.4860787987709045,0.050000000745058,0.0362105034291744,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209655761719,0.4860787987709045,0.050000000745058,0.0490260906517505,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0209655761719,0.4860787987709045,0.050000000745058,0.2325586676597595,292.0179748535156,291.1499938964844,284.25,283.8886108398437,291.6668395996094,297.21246337890625,292.00567626953125,1.0,0.1875109523534774,1.0,1.0,0.9504151940345764,1.0,-0.4960685670375824,0.2125282734632492,0.2835403084754944,0.0798594504594802,0.0,0.0,0.0,43.609619140625,48.0,-115.93057250976562,-0.0,43.73482894897461,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.4838066101074219,0.050000000745058,0.0465981736779212,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.4838066101074219,0.050000000745058,0.049070119857788,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.4838066101074219,0.050000000745058,0.0362430252134799,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.4838066101074219,0.050000000745058,0.049070119857788,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.4838066101074219,0.050000000745058,0.2327675223350525,291.9714050292969,291.1499938964844,284.25,283.8887023925781,291.64849853515625,297.2074584960937,291.9593811035156,1.0,0.1889548450708389,1.0,1.0,0.9141789078712464,1.0,-0.4965144693851471,0.2133365422487259,0.2831779420375824,0.0812858715653419,0.0,0.0,0.0,44.735260009765625,36.0,-110.73445892333984,-0.0,44.737266540527344,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
