time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.4838066101074219,0.050000000745058,0.0465981736779212,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.4838066101074219,0.050000000745058,0.049070119857788,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.4838066101074219,0.050000000745058,0.0362430252134799,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.4838066101074219,0.050000000745058,0.049070119857788,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736633300781,0.4838066101074219,0.050000000745058,0.2327675223350525,291.9714050292969,291.1499938964844,284.25,283.8887023925781,291.64849853515625,297.2074584960937,291.9593811035156,1.0,0.1889548450708389,1.0,1.0,0.9141789078712464,1.0,-0.4965144693851471,0.2133365422487259,0.2831779420375824,0.0812858715653419,0.0,0.0,0.0,44.735260009765625,36.0,-110.73445892333984,-0.0,44.737266540527344,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94891357421875,0.4850313365459442,0.050000000745058,0.0465755686163902,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94891357421875,0.4850313365459442,0.050000000745058,0.0490463152527809,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.94891357421875,0.4850313365459442,0.050000000745058,0.0362254418432712,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.94891357421875,0.4850313365459442,0.050000000745058,0.0490463152527809,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94891357421875,0.4850313365459442,0.050000000745058,0.2326546162366867,291.94647216796875,291.1499938964844,284.25,283.8889465332031,291.6372375488281,297.20526123046875,291.93359375,1.0,0.187761127948761,1.0,1.0,0.8960607051849365,1.0,-0.4962737262248993,0.2136321812868118,0.2826415300369262,0.0820284858345985,0.0,0.0,0.0,44.13475799560547,36.0,-106.20953369140624,-0.0,44.2020263671875,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9226989746094,0.487547218799591,0.050000000745058,0.0465296544134616,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9226989746094,0.487547218799591,0.050000000745058,0.0489979647099971,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9226989746094,0.487547218799591,0.050000000745058,0.0361897312104702,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9226989746094,0.487547218799591,0.050000000745058,0.0489979647099971,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9226989746094,0.487547218799591,0.050000000745058,0.232425257563591,291.92010498046875,291.1499938964844,284.25,283.88934326171875,291.6247253417969,297.2032775878906,291.90673828125,1.0,0.1854820847511291,1.0,1.0,0.8787975311279297,1.0,-0.49578458070755,0.2138674259185791,0.2819171547889709,0.0827866941690445,0.0,0.0,0.0,42.91106414794922,25.0,-101.40280151367188,-0.0,43.11299514770508,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.4957339465618133,0.050000000745058,0.0463885404169559,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.4957339465618133,0.050000000745058,0.0488493666052818,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.4957339465618133,0.050000000745058,0.0360799729824066,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.4957339465618133,0.050000000745058,0.0488493666052818,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.4957339465618133,0.050000000745058,0.231720358133316,291.865478515625,291.1499938964844,284.25,283.8904113769531,291.59393310546875,297.1997985839844,291.8517150878906,1.0,0.178519532084465,1.0,1.0,0.8442710638046265,1.0,-0.4942811131477356,0.2143594771623611,0.2799216210842132,0.0844921767711639,0.0,0.0,0.0,39.14612579345703,25.0,-92.3773193359375,-0.0,39.77554702758789,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.4957339465618133,0.050000000745058,0.0463885404169559,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.4957339465618133,0.050000000745058,0.0488493666052818,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.4957339465618133,0.050000000745058,0.0360799729824066,296.89910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.4957339465618133,0.050000000745058,0.0488493666052818,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.4957339465618133,0.050000000745058,0.231720358133316,291.865478515625,291.1499938964844,284.25,283.8904113769531,291.59393310546875,297.1997985839844,291.8517150878906,1.0,0.178519532084465,1.0,1.0,0.8442710638046265,1.0,-0.4942811131477356,0.2143594771623611,0.2799216210842132,0.0844921767711639,0.0,0.0,0.0,39.14612579345703,25.0,-92.3773193359375,-0.0,39.77554702758789,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.81268310546875,0.5031237602233887,0.050000000745058,0.0462757311761379,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.81268310546875,0.5031237602233887,0.050000000745058,0.0487305745482444,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81268310546875,0.5031237602233887,0.050000000745058,0.0359922349452972,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81268310546875,0.5031237602233887,0.050000000745058,0.0487305745482444,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81268310546875,0.5031237602233887,0.050000000745058,0.2311568558216095,291.8099670410156,291.1499938964844,284.25,283.89190673828125,291.552001953125,297.19683837890625,291.7960205078125,1.0,0.1731333583593368,1.0,1.0,0.8097445964813232,1.0,-0.4930787980556488,0.2154294699430465,0.277649313211441,0.086726926267147,0.0,0.0,0.0,36.13849639892578,25.0,-86.26335144042969,-0.0,37.12353515625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.81268310546875,0.5031237602233887,0.050000000745058,0.0462757311761379,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.81268310546875,0.5031237602233887,0.050000000745058,0.0487305745482444,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81268310546875,0.5031237602233887,0.050000000745058,0.0359922349452972,296.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81268310546875,0.5031237602233887,0.050000000745058,0.0487305745482444,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81268310546875,0.5031237602233887,0.050000000745058,0.2311568558216095,291.8099670410156,291.1499938964844,284.25,283.89190673828125,291.552001953125,297.19683837890625,291.7960205078125,1.0,0.1731333583593368,1.0,1.0,0.8097445964813232,1.0,-0.4930787980556488,0.2154294699430465,0.277649313211441,0.086726926267147,0.0,0.0,0.0,36.13849639892578,25.0,-86.26335144042969,-0.0,37.12353515625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.5094553828239441,0.050000000745058,0.0461904555559158,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.5094553828239441,0.050000000745058,0.0486407727003097,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.5094553828239441,0.050000000745058,0.0359259098768234,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.5094553828239441,0.050000000745058,0.0486407727003097,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.5094553828239441,0.050000000745058,0.2307308912277221,291.75372314453125,291.1499938964844,284.25,283.89373779296875,291.5040283203125,297.1942138671875,291.7396240234375,1.0,0.1688295900821685,1.0,1.0,0.7805165648460388,1.0,-0.4921702444553375,0.2168214619159698,0.2753487825393677,0.0892381593585014,0.0,0.0,0.0,33.867431640625,25.0,-82.71361541748047,-0.0,35.129302978515625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.5094553828239441,0.050000000745058,0.0461904555559158,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.5094553828239441,0.050000000745058,0.0486407727003097,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.5094553828239441,0.050000000745058,0.0359259098768234,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.5094553828239441,0.050000000745058,0.0486407727003097,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7564697265625,0.5094553828239441,0.050000000745058,0.2307308912277221,291.75372314453125,291.1499938964844,284.25,283.89373779296875,291.5040283203125,297.1942138671875,291.7396240234375,1.0,0.1688295900821685,1.0,1.0,0.7805165648460388,1.0,-0.4921702444553375,0.2168214619159698,0.2753487825393677,0.0892381593585014,0.0,0.0,0.0,33.867431640625,25.0,-82.71361541748047,-0.0,35.129302978515625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69970703125,0.5149735808372498,0.050000000745058,0.0461237914860248,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.69970703125,0.5149735808372498,0.050000000745058,0.0485705733299255,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69970703125,0.5149735808372498,0.050000000745058,0.0358740612864494,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.69970703125,0.5149735808372498,0.050000000745058,0.0485705733299255,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.69970703125,0.5149735808372498,0.050000000745058,0.230397880077362,291.6968994140625,291.1499938964844,284.25,283.89581298828125,291.4427490234375,297.1918640136719,291.6824035644531,1.0,0.1653850525617599,1.0,1.0,0.7512885332107544,1.0,-0.4914599061012268,0.2188565284013748,0.2726033926010132,0.0923648476600647,0.0,0.0,0.0,32.094364166259766,25.0,-82.52491760253906,-0.0,33.5774040222168,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.69970703125,0.5149735808372498,0.050000000745058,0.0461237914860248,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.69970703125,0.5149735808372498,0.050000000745058,0.0485705733299255,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.69970703125,0.5149735808372498,0.050000000745058,0.0358740612864494,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.69970703125,0.5149735808372498,0.050000000745058,0.0485705733299255,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.69970703125,0.5149735808372498,0.050000000745058,0.230397880077362,291.6968994140625,291.1499938964844,284.25,283.89581298828125,291.4427490234375,297.1918640136719,291.6824035644531,1.0,0.1653850525617599,1.0,1.0,0.7512885332107544,1.0,-0.4914599061012268,0.2188565284013748,0.2726033926010132,0.0923648476600647,0.0,0.0,0.0,32.094364166259766,25.0,-82.52491760253906,-0.0,33.5774040222168,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.67047119140625,0.5174450278282166,0.050000000745058,0.0460959821939468,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67047119140625,0.5174450278282166,0.050000000745058,0.0485412888228893,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.67047119140625,0.5174450278282166,0.050000000745058,0.0358524322509765,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.67047119140625,0.5174450278282166,0.050000000745058,0.0485412888228893,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.67047119140625,0.5174450278282166,0.050000000745058,0.230258971452713,291.6675720214844,291.1499938964844,284.25,283.8969421386719,291.4053649902344,297.19073486328125,291.6525573730469,1.0,0.1639267802238464,1.0,1.0,0.7366745471954346,1.0,-0.4911636114120483,0.2201635986566543,0.2710000276565552,0.094209611415863,0.0,0.0,0.0,31.35566520690918,25.0,-84.24871063232422,-0.0,32.93217086791992,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6401672363281,0.5197355151176453,0.050000000745058,0.0460712388157844,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6401672363281,0.5197355151176453,0.050000000745058,0.0485152341425418,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6401672363281,0.5197355151176453,0.050000000745058,0.0358331874012947,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6401672363281,0.5197355151176453,0.050000000745058,0.0485152341425418,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6401672363281,0.5197355151176453,0.050000000745058,0.2301353812217712,291.6371765136719,291.1499938964844,284.25,283.8981018066406,291.3697204589844,297.1896057128906,291.6216125488281,1.0,0.1626183092594146,1.0,1.0,0.7250666618347168,1.0,-0.4908999502658844,0.2213305830955505,0.2695693671703338,0.0959113165736198,0.0,0.0,0.0,30.698945999145508,25.0,-86.25975799560547,-0.0,32.359161376953125,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5772399902344,0.5238081812858582,0.050000000745058,0.0460294894874095,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5772399902344,0.5238081812858582,0.050000000745058,0.0484712682664394,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5772399902344,0.5238081812858582,0.050000000745058,0.035800714045763,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5772399902344,0.5238081812858582,0.050000000745058,0.0484712682664394,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5772399902344,0.5238081812858582,0.050000000745058,0.2299268245697021,291.5741271972656,291.1499938964844,284.25,283.9005126953125,291.2919006347656,297.1874389648437,291.557861328125,1.0,0.1603877246379852,1.0,1.0,0.7018508911132812,1.0,-0.4904551208019256,0.2241070866584777,0.2663480341434479,0.0997452065348625,0.0,0.0,0.0,29.59259033203125,25.0,-90.29859924316406,-0.0,31.39525413513184,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5772399902344,0.5238081812858582,0.050000000745058,0.0460294894874095,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5772399902344,0.5238081812858582,0.050000000745058,0.0484712682664394,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5772399902344,0.5238081812858582,0.050000000745058,0.035800714045763,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5772399902344,0.5238081812858582,0.050000000745058,0.0484712682664394,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5772399902344,0.5238081812858582,0.050000000745058,0.2299268245697021,291.5741271972656,291.1499938964844,284.25,283.9005126953125,291.2919006347656,297.1874389648437,291.557861328125,1.0,0.1603877246379852,1.0,1.0,0.7018508911132812,1.0,-0.4904551208019256,0.2241070866584777,0.2663480341434479,0.0997452065348625,0.0,0.0,0.0,29.59259033203125,25.0,-90.29859924316406,-0.0,31.39525413513184,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5102844238281,0.5272625684738159,0.050000000745058,0.0459961295127868,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5102844238281,0.5272625684738159,0.050000000745058,0.0484361387789249,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5102844238281,0.5272625684738159,0.050000000745058,0.0357747673988342,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5102844238281,0.5272625684738159,0.050000000745058,0.0484361387789249,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5102844238281,0.5272625684738159,0.050000000745058,0.2297601848840713,291.50689697265625,291.1499938964844,284.25,283.9029846191406,291.1956481933594,297.1851806640625,291.48907470703125,1.0,0.158585637807846,1.0,1.0,0.6786351799964905,1.0,-0.49009969830513,0.2276314944028854,0.2624681890010834,0.1043105795979499,0.0,0.0,0.0,28.710798263549805,25.0,-98.21991729736328,-0.0,30.628341674804688,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.5102844238281,0.5272625684738159,0.050000000745058,0.0459961295127868,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5102844238281,0.5272625684738159,0.050000000745058,0.0484361387789249,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5102844238281,0.5272625684738159,0.050000000745058,0.0357747673988342,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5102844238281,0.5272625684738159,0.050000000745058,0.0484361387789249,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5102844238281,0.5272625684738159,0.050000000745058,0.2297601848840713,291.50689697265625,291.1499938964844,284.25,283.9029846191406,291.1956481933594,297.1851806640625,291.48907470703125,1.0,0.158585637807846,1.0,1.0,0.6786351799964905,1.0,-0.49009969830513,0.2276314944028854,0.2624681890010834,0.1043105795979499,0.0,0.0,0.0,28.710798263549805,25.0,-98.21991729736328,-0.0,30.628341674804688,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4370422363281,0.5301734805107117,0.050000000745058,0.0459693409502506,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4370422363281,0.5301734805107117,0.050000000745058,0.0484079308807849,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4370422363281,0.5301734805107117,0.050000000745058,0.0357539318501949,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4370422363281,0.5301734805107117,0.050000000745058,0.0484079308807849,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4370422363281,0.5301734805107117,0.050000000745058,0.2296263724565506,291.4333801269531,291.1499938964844,284.25,283.90545654296875,291.1089782714844,297.1827087402344,291.41455078125,1.0,0.157126173377037,1.0,1.0,0.6618636846542358,1.0,-0.489814281463623,0.2306516468524933,0.2591626346111297,0.1083596870303154,0.0,0.0,0.0,28.004684448242188,25.0,-104.30907440185548,-0.0,30.014965057373047,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4370422363281,0.5301734805107117,0.050000000745058,0.0459693409502506,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4370422363281,0.5301734805107117,0.050000000745058,0.0484079308807849,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4370422363281,0.5301734805107117,0.050000000745058,0.0357539318501949,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4370422363281,0.5301734805107117,0.050000000745058,0.0484079308807849,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4370422363281,0.5301734805107117,0.050000000745058,0.2296263724565506,291.4333801269531,291.1499938964844,284.25,283.90545654296875,291.1089782714844,297.1827087402344,291.41455078125,1.0,0.157126173377037,1.0,1.0,0.6618636846542358,1.0,-0.489814281463623,0.2306516468524933,0.2591626346111297,0.1083596870303154,0.0,0.0,0.0,28.004684448242188,25.0,-104.30907440185548,-0.0,30.014965057373047,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.5326151251792908,0.050000000745058,0.0459477305412292,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.5326151251792908,0.050000000745058,0.0483851730823516,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.5326151251792908,0.050000000745058,0.0357371233403682,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.5326151251792908,0.050000000745058,0.0483851730823516,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.5326151251792908,0.050000000745058,0.2295184284448623,291.3572082519531,291.1499938964844,284.25,283.90789794921875,291.013427734375,297.1800231933594,291.33746337890625,1.0,0.155942365527153,1.0,1.0,0.6450921297073364,1.0,-0.4895840585231781,0.2341675609350204,0.2554164826869964,0.1128846630454063,0.0,0.0,0.0,27.43705940246582,25.0,-109.7598114013672,-0.0,29.52249526977539,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.5326151251792908,0.050000000745058,0.0459477305412292,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.5326151251792908,0.050000000745058,0.0483851730823516,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.5326151251792908,0.050000000745058,0.0357371233403682,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.5326151251792908,0.050000000745058,0.0483851730823516,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.5326151251792908,0.050000000745058,0.2295184284448623,291.3572082519531,291.1499938964844,284.25,283.90789794921875,291.013427734375,297.1800231933594,291.33746337890625,1.0,0.155942365527153,1.0,1.0,0.6450921297073364,1.0,-0.4895840585231781,0.2341675609350204,0.2554164826869964,0.1128846630454063,0.0,0.0,0.0,27.43705940246582,25.0,-109.7598114013672,-0.0,29.52249526977539,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.9273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.533681333065033,0.050000000745058,0.0459385253489017,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.533681333065033,0.050000000745058,0.048375479876995,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.533681333065033,0.050000000745058,0.0357299633324146,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.533681333065033,0.050000000745058,0.048375479876995,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212890625,0.533681333065033,0.050000000745058,0.2294724434614181,291.3173522949219,291.1499938964844,284.25,283.9090576171875,290.9600830078125,297.1785888671875,291.2968444824219,1.0,0.1554368138313293,1.0,1.0,0.6367063522338867,1.0,-0.4894859790802002,0.2361451983451843,0.2533407807350158,0.1153579205274581,0.0,0.0,0.0,27.19601058959961,25.0,-113.6151123046875,-0.0,29.31354713439941,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.534654438495636,0.050000000745058,0.0459302403032779,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.534654438495636,0.050000000745058,0.048366755247116,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.534654438495636,0.050000000745058,0.0357235185801982,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.534654438495636,0.050000000745058,0.048366755247116,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28009033203125,0.534654438495636,0.050000000745058,0.2294310629367828,291.2760314941406,291.1499938964844,284.25,283.91015625,290.92193603515625,297.1770935058594,291.2550048828125,1.0,0.15498086810112,1.0,1.0,0.6320055723190308,1.0,-0.4893977344036102,0.2373102605342865,0.2520874738693237,0.1170163676142692,0.0,0.0,0.0,26.97947883605957,25.0,-115.40198516845705,-0.0,29.12581443786621,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.5363525152206421,0.050000000745058,0.0459160432219505,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.5363525152206421,0.050000000745058,0.0483518056571483,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.5363525152206421,0.050000000745058,0.0357124805450439,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.5363525152206421,0.050000000745058,0.0483518056571483,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.5363525152206421,0.050000000745058,0.2293601483106613,291.19488525390625,291.1499938964844,284.25,283.9122619628906,290.8563537597656,297.1739196777344,291.1752014160156,1.0,0.1541988998651504,1.0,1.0,0.6226039528846741,1.0,-0.4892464876174927,0.2396808862686157,0.2495656162500381,0.1203522831201553,0.0,0.0,0.0,26.60970687866211,25.0,-111.5318832397461,-0.0,28.805389404296875,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.5363525152206421,0.050000000745058,0.0459160432219505,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.5363525152206421,0.050000000745058,0.0483518056571483,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.5363525152206421,0.050000000745058,0.0357124805450439,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.5363525152206421,0.050000000745058,0.0483518056571483,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19879150390625,0.5363525152206421,0.050000000745058,0.2293601483106613,291.19488525390625,291.1499938964844,284.25,283.9122619628906,290.8563537597656,297.1739196777344,291.1752014160156,1.0,0.1541988998651504,1.0,1.0,0.6226039528846741,1.0,-0.4892464876174927,0.2396808862686157,0.2495656162500381,0.1203522831201553,0.0,0.0,0.0,26.60970687866211,25.0,-111.5318832397461,-0.0,28.805389404296875,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5377649068832397,0.050000000745058,0.0459044799208641,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5377649068832397,0.050000000745058,0.0483396276831626,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5377649068832397,0.050000000745058,0.0357034839689731,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5377649068832397,0.050000000745058,0.0483396276831626,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5377649068832397,0.050000000745058,0.2293023765087127,291.11724853515625,291.1499938964844,284.25,283.9140625,290.78497314453125,297.17059326171875,291.09783935546875,1.0,0.1535622477531433,1.0,1.0,0.6132023930549622,1.0,-0.4891233146190643,0.242283210158348,0.2468401193618774,0.1238856166601181,0.0,0.0,0.0,26.3100700378418,25.0,-108.71763610839844,-0.0,28.545934677124023,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5377649068832397,0.050000000745058,0.0459044799208641,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5377649068832397,0.050000000745058,0.0483396276831626,296.9268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5377649068832397,0.050000000745058,0.0357034839689731,296.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5377649068832397,0.050000000745058,0.0483396276831626,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5377649068832397,0.050000000745058,0.2293023765087127,291.11724853515625,291.1499938964844,284.25,283.9140625,290.78497314453125,297.17059326171875,291.09783935546875,1.0,0.1535622477531433,1.0,1.0,0.6132023930549622,1.0,-0.4891233146190643,0.242283210158348,0.2468401193618774,0.1238856166601181,0.0,0.0,0.0,26.3100700378418,25.0,-108.71763610839844,-0.0,28.545934677124023,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5389339923858643,0.050000000745058,0.0458950661122798,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5389339923858643,0.050000000745058,0.0483297184109687,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5389339923858643,0.050000000745058,0.0356961637735366,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5389339923858643,0.050000000745058,0.0483297184109687,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5389339923858643,0.050000000745058,0.2292553633451461,291.042724609375,291.1499938964844,284.25,283.9155578613281,290.76544189453125,297.1672058105469,291.02587890625,1.0,0.1530436426401138,1.0,1.0,0.6114792227745056,1.0,-0.4890230596065521,0.2426297217607498,0.2463933527469635,0.1251339465379715,0.0,0.0,0.0,26.06735610961914,25.0,-96.04864501953124,-0.0,28.335548400878903,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5389339923858643,0.050000000745058,0.0458950661122798,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5389339923858643,0.050000000745058,0.0483297184109687,296.9248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5389339923858643,0.050000000745058,0.0356961637735366,296.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5389339923858643,0.050000000745058,0.0483297184109687,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04620361328125,0.5389339923858643,0.050000000745058,0.2292553633451461,291.042724609375,291.1499938964844,284.25,283.9155578613281,290.76544189453125,297.1672058105469,291.02587890625,1.0,0.1530436426401138,1.0,1.0,0.6114792227745056,1.0,-0.4890230596065521,0.2426297217607498,0.2463933527469635,0.1251339465379715,0.0,0.0,0.0,26.06735610961914,25.0,-96.04864501953124,-0.0,28.335548400878903,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844970703125,0.5399029850959778,0.050000000745058,0.0458873733878135,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844970703125,0.5399029850959778,0.050000000745058,0.0483216121792793,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844970703125,0.5399029850959778,0.050000000745058,0.0356901809573173,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844970703125,0.5399029850959778,0.050000000745058,0.0483216121792793,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844970703125,0.5399029850959778,0.050000000745058,0.2292169332504272,290.9817199707031,291.1499938964844,284.25,283.9166259765625,290.7548828125,297.1638488769531,290.9679870605469,1.0,0.152620792388916,1.0,1.0,0.6097560524940491,1.0,-0.4889411330223083,0.2429255247116089,0.2460155934095382,0.1262851953506469,0.0,0.0,0.0,25.87014579772949,25.0,-78.9658432006836,-0.0,28.164627075195312,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844970703125,0.5399029850959778,0.050000000745058,0.0458873733878135,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844970703125,0.5399029850959778,0.050000000745058,0.0483216121792793,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844970703125,0.5399029850959778,0.050000000745058,0.0356901809573173,296.8363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844970703125,0.5399029850959778,0.050000000745058,0.0483216121792793,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9844970703125,0.5399029850959778,0.050000000745058,0.2292169332504272,290.9817199707031,291.1499938964844,284.25,283.9166259765625,290.7548828125,297.1638488769531,290.9679870605469,1.0,0.152620792388916,1.0,1.0,0.6097560524940491,1.0,-0.4889411330223083,0.2429255247116089,0.2460155934095382,0.1262851953506469,0.0,0.0,0.0,25.87014579772949,25.0,-78.9658432006836,-0.0,28.164627075195312,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9578552246094,0.5403228998184204,0.050000000745058,0.0458840690553188,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9578552246094,0.5403228998184204,0.050000000745058,0.0483181327581405,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9578552246094,0.5403228998184204,0.050000000745058,0.0356876105070114,296.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9578552246094,0.5403228998184204,0.050000000745058,0.0483181327581405,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9578552246094,0.5403228998184204,0.050000000745058,0.2292004227638244,290.9552917480469,291.1499938964844,284.25,283.9170227050781,290.7494201660156,297.1622009277344,290.94268798828125,1.0,0.1524396687746048,1.0,1.0,0.6088944673538208,1.0,-0.4889059066772461,0.2430840730667114,0.2458218485116958,0.126851812005043,0.0,0.0,0.0,25.78585624694824,25.0,-71.57585144042969,-0.0,28.09158134460449,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9335021972656,0.5407037734985352,0.050000000745058,0.0458810850977897,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9335021972656,0.5407037734985352,0.050000000745058,0.0483149923384189,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9335021972656,0.5407037734985352,0.050000000745058,0.0356852896511554,296.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9335021972656,0.5407037734985352,0.050000000745058,0.0483149923384189,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9335021972656,0.5407037734985352,0.050000000745058,0.2291855216026306,290.9311828613281,291.1499938964844,284.25,283.9172668457031,290.76324462890625,297.1606140136719,290.9200134277344,1.0,0.1522759199142456,1.0,1.0,0.6111555099487305,1.0,-0.4888741672039032,0.2422801852226257,0.2465939819812774,0.1264462769031524,0.0,0.0,0.0,25.70993423461914,25.0,-62.07252502441406,-0.0,28.025644302368164,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5413644909858704,0.050000000745058,0.0458759441971778,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5413644909858704,0.050000000745058,0.0483095794916152,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5413644909858704,0.050000000745058,0.0356812924146652,296.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5413644909858704,0.050000000745058,0.0483095794916152,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5413644909858704,0.050000000745058,0.2291598469018936,290.8959350585937,291.1499938964844,284.25,283.9173583984375,290.8057556152344,297.1575927734375,290.8897399902344,1.0,0.1519944071769714,1.0,1.0,0.6156775951385498,1.0,-0.488819420337677,0.2405900806188583,0.2482293397188186,0.1255070716142654,0.0,0.0,0.0,25.57968139648437,25.0,-37.10138702392578,-0.0,27.9124698638916,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5413644909858704,0.050000000745058,0.0458759441971778,296.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5413644909858704,0.050000000745058,0.0483095794916152,296.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5413644909858704,0.050000000745058,0.0356812924146652,296.8217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5413644909858704,0.050000000745058,0.0483095794916152,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8973083496094,0.5413644909858704,0.050000000745058,0.2291598469018936,290.8959350585937,291.1499938964844,284.25,283.9173583984375,290.8057556152344,297.1575927734375,290.8897399902344,1.0,0.1519944071769714,1.0,1.0,0.6156775951385498,1.0,-0.488819420337677,0.2405900806188583,0.2482293397188186,0.1255070716142654,0.0,0.0,0.0,25.57968139648437,25.0,-37.10138702392578,-0.0,27.9124698638916,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
