time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947740,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783264160156,0.5419102907180786,0.050000000745058,0.0458717308938503,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783264160156,0.5419102907180786,0.050000000745058,0.0483051426708698,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783264160156,0.5419102907180786,0.050000000745058,0.0356780141592025,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783264160156,0.5419102907180786,0.050000000745058,0.0483051426708698,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783264160156,0.5419102907180786,0.050000000745058,0.2291387915611267,290.8776550292969,291.1499938964844,284.25,283.9168395996094,290.84674072265625,297.1549072265625,290.8748779296875,1.0,0.1517644673585891,1.0,1.0,0.6201996803283691,1.0,-0.4887745380401611,0.2389708161354065,0.2498037219047546,0.1245715618133544,0.0,0.0,0.0,25.473541259765625,25.0,-16.13852882385254,-0.0,27.820207595825195,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783264160156,0.5419102907180786,0.050000000745058,0.0458717308938503,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783264160156,0.5419102907180786,0.050000000745058,0.0483051426708698,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783264160156,0.5419102907180786,0.050000000745058,0.0356780141592025,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783264160156,0.5419102907180786,0.050000000745058,0.0483051426708698,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783264160156,0.5419102907180786,0.050000000745058,0.2291387915611267,290.8776550292969,291.1499938964844,284.25,283.9168395996094,290.84674072265625,297.1549072265625,290.8748779296875,1.0,0.1517644673585891,1.0,1.0,0.6201996803283691,1.0,-0.4887745380401611,0.2389708161354065,0.2498037219047546,0.1245715618133544,0.0,0.0,0.0,25.473541259765625,25.0,-16.13852882385254,-0.0,27.820207595825195,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724060058594,0.5423596501350403,0.050000000745058,0.0458682812750339,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724060058594,0.5423596501350403,0.050000000745058,0.0483015105128288,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724060058594,0.5423596501350403,0.050000000745058,0.0356753319501876,296.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724060058594,0.5423596501350403,0.050000000745058,0.0483015105128288,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724060058594,0.5423596501350403,0.050000000745058,0.2291215658187866,290.8724060058594,291.1499938964844,284.25,283.9156494140625,290.90625,297.1526184082031,290.87322998046875,1.0,0.1515763700008392,1.0,1.0,0.627744197845459,1.0,-0.4887378215789795,0.2365648746490478,0.2521729469299316,0.122779943048954,0.0,0.0,0.0,25.387056350708008,25.0,4.361186504364014,-0.0,27.74485969543457,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724060058594,0.5423596501350403,0.050000000745058,0.0458682812750339,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724060058594,0.5423596501350403,0.050000000745058,0.0483015105128288,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724060058594,0.5423596501350403,0.050000000745058,0.0356753319501876,296.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724060058594,0.5423596501350403,0.050000000745058,0.0483015105128288,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724060058594,0.5423596501350403,0.050000000745058,0.2291215658187866,290.8724060058594,291.1499938964844,284.25,283.9156494140625,290.90625,297.1526184082031,290.87322998046875,1.0,0.1515763700008392,1.0,1.0,0.627744197845459,1.0,-0.4887378215789795,0.2365648746490478,0.2521729469299316,0.122779943048954,0.0,0.0,0.0,25.387056350708008,25.0,4.361186504364014,-0.0,27.74485969543457,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.5427292585372925,0.050000000745058,0.045865461230278,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.5427292585372925,0.050000000745058,0.0482985377311706,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.5427292585372925,0.050000000745058,0.0356731340289115,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.5427292585372925,0.050000000745058,0.0482985377311706,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.5427292585372925,0.050000000745058,0.2291074693202972,290.881591796875,291.1499938964844,284.25,283.91375732421875,290.965576171875,297.1507263183594,290.88555908203125,1.0,0.151422694325447,1.0,1.0,0.635288655757904,1.0,-0.4887077510356903,0.2342815399169922,0.2544262409210205,0.1210314929485321,0.0,0.0,0.0,25.31655502319336,25.0,22.228328704833984,-0.0,27.683387756347656,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.5427292585372925,0.050000000745058,0.045865461230278,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.5427292585372925,0.050000000745058,0.0482985377311706,296.91705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.5427292585372925,0.050000000745058,0.0356731340289115,296.80352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.5427292585372925,0.050000000745058,0.0482985377311706,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8809509277344,0.5427292585372925,0.050000000745058,0.2291074693202972,290.881591796875,291.1499938964844,284.25,283.91375732421875,290.965576171875,297.1507263183594,290.88555908203125,1.0,0.151422694325447,1.0,1.0,0.635288655757904,1.0,-0.4887077510356903,0.2342815399169922,0.2544262409210205,0.1210314929485321,0.0,0.0,0.0,25.31655502319336,25.0,22.228328704833984,-0.0,27.683387756347656,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.542888343334198,0.050000000745058,0.0458642467856407,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.542888343334198,0.050000000745058,0.0482972636818885,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.542888343334198,0.050000000745058,0.035672191530466,296.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.542888343334198,0.050000000745058,0.0482972636818885,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8894958496094,0.542888343334198,0.050000000745058,0.2291014194488525,290.890380859375,291.1499938964844,284.25,283.9125061035156,290.9938659667969,297.14996337890625,290.8955383300781,1.0,0.1513567715883255,1.0,1.0,0.639060914516449,1.0,-0.4886948764324188,0.2331956177949905,0.2554992437362671,0.1201815828680992,0.0,0.0,0.0,25.286352157592773,25.0,29.33314514160156,-0.0,27.65703582763672,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002380371094,0.5430327653884888,0.050000000745058,0.0458631515502929,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002380371094,0.5430327653884888,0.050000000745058,0.0482961051166057,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002380371094,0.5430327653884888,0.050000000745058,0.0356713384389877,296.7987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002380371094,0.5430327653884888,0.050000000745058,0.0482961051166057,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002380371094,0.5430327653884888,0.050000000745058,0.2290959358215332,290.9013366699219,291.1499938964844,284.25,283.9110412597656,291.02020263671875,297.1492919921875,290.907470703125,1.0,0.1512970030307769,1.0,1.0,0.6426030397415161,1.0,-0.4886831939220428,0.2322015762329101,0.2564816176891327,0.119401529431343,0.0,0.0,0.0,25.258989334106445,25.0,35.207374572753906,-0.0,27.63316345214844,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269104003906,0.5432811379432678,0.050000000745058,0.0458612702786922,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269104003906,0.5432811379432678,0.050000000745058,0.0482941232621669,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269104003906,0.5432811379432678,0.050000000745058,0.0356698743999004,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269104003906,0.5432811379432678,0.050000000745058,0.0482941232621669,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269104003906,0.5432811379432678,0.050000000745058,0.2290865331888198,290.9283447265625,291.1499938964844,284.25,283.9075012207031,291.0694580078125,297.14825439453125,290.9358825683594,1.0,0.1511941403150558,1.0,1.0,0.6496872305870056,1.0,-0.4886631369590759,0.2303182035684585,0.2583449482917785,0.1178787127137184,0.0,0.0,0.0,25.21194648742676,25.0,43.661075592041016,-0.0,27.592100143432617,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269104003906,0.5432811379432678,0.050000000745058,0.0458612702786922,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269104003906,0.5432811379432678,0.050000000745058,0.0482941232621669,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269104003906,0.5432811379432678,0.050000000745058,0.0356698743999004,296.7945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269104003906,0.5432811379432678,0.050000000745058,0.0482941232621669,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269104003906,0.5432811379432678,0.050000000745058,0.2290865331888198,290.9283447265625,291.1499938964844,284.25,283.9075012207031,291.0694580078125,297.14825439453125,290.9358825683594,1.0,0.1511941403150558,1.0,1.0,0.6496872305870056,1.0,-0.4886631369590759,0.2303182035684585,0.2583449482917785,0.1178787127137184,0.0,0.0,0.0,25.21194648742676,25.0,43.661075592041016,-0.0,27.592100143432617,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5434831976890564,0.050000000745058,0.0458597429096698,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5434831976890564,0.050000000745058,0.0482925176620483,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5434831976890564,0.050000000745058,0.0356686860322952,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5434831976890564,0.050000000745058,0.0482925176620483,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5434831976890564,0.050000000745058,0.2290789037942886,290.960205078125,291.1499938964844,284.25,283.9029846191406,291.1156311035156,297.1476135253906,290.9687805175781,1.0,0.1511098891496658,1.0,1.0,0.6567714810371399,1.0,-0.4886468946933746,0.2285611927509308,0.2600857019424438,0.1163889467716217,0.0,0.0,0.0,25.173480987548828,25.0,49.14933776855469,-0.0,27.558502197265625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5434831976890564,0.050000000745058,0.0458597429096698,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5434831976890564,0.050000000745058,0.0482925176620483,296.9183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5434831976890564,0.050000000745058,0.0356686860322952,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5434831976890564,0.050000000745058,0.0482925176620483,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9585876464844,0.5434831976890564,0.050000000745058,0.2290789037942886,290.960205078125,291.1499938964844,284.25,283.9029846191406,291.1156311035156,297.1476135253906,290.9687805175781,1.0,0.1511098891496658,1.0,1.0,0.6567714810371399,1.0,-0.4886468946933746,0.2285611927509308,0.2600857019424438,0.1163889467716217,0.0,0.0,0.0,25.173480987548828,25.0,49.14933776855469,-0.0,27.558502197265625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.5436437726020813,0.050000000745058,0.0458585321903228,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.5436437726020813,0.050000000745058,0.0482912398874759,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.5436437726020813,0.050000000745058,0.03566774725914,296.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.5436437726020813,0.050000000745058,0.0482912398874759,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.5436437726020813,0.050000000745058,0.2290728539228439,290.9947509765625,291.1499938964844,284.25,283.8976135253906,291.1451721191406,297.14727783203125,291.0033264160156,1.0,0.1510409265756607,1.0,1.0,0.6611995697021484,1.0,-0.4886339902877807,0.2275103479623794,0.2611236274242401,0.1154374331235885,0.0,0.0,0.0,25.14191436767578,25.0,49.541141510009766,-0.0,27.531030654907227,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.5436437726020813,0.050000000745058,0.0458585321903228,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.5436437726020813,0.050000000745058,0.0482912398874759,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.5436437726020813,0.050000000745058,0.03566774725914,296.7883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.5436437726020813,0.050000000745058,0.0482912398874759,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9930725097656,0.5436437726020813,0.050000000745058,0.2290728539228439,290.9947509765625,291.1499938964844,284.25,283.8976135253906,291.1451721191406,297.14727783203125,291.0033264160156,1.0,0.1510409265756607,1.0,1.0,0.6611995697021484,1.0,-0.4886339902877807,0.2275103479623794,0.2611236274242401,0.1154374331235885,0.0,0.0,0.0,25.14191436767578,25.0,49.541141510009766,-0.0,27.531030654907227,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5437651872634888,0.050000000745058,0.0458576194941997,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5437651872634888,0.050000000745058,0.035667035728693,296.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5437651872634888,0.050000000745058,0.0482902787625789,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0279541015625,291.1499938964844,284.25,283.8915100097656,291.169921875,297.1472473144531,291.0361022949219,1.0,0.1509845107793808,1.0,1.0,0.665627658367157,1.0,-0.48862424492836,0.2265794426202774,0.2620448172092438,0.1143870428204536,0.0,0.0,0.0,25.1160945892334,25.0,47.0897102355957,-0.0,27.508617401123047,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.92529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5437651872634888,0.050000000745058,0.0458576194941997,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5437651872634888,0.050000000745058,0.0482902787625789,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5437651872634888,0.050000000745058,0.035667035728693,296.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5437651872634888,0.050000000745058,0.0482902787625789,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263671875,0.5437651872634888,0.050000000745058,0.2290682941675186,291.0279541015625,291.1499938964844,284.25,283.8915100097656,291.169921875,297.1472473144531,291.0361022949219,1.0,0.1509845107793808,1.0,1.0,0.665627658367157,1.0,-0.48862424492836,0.2265794426202774,0.2620448172092438,0.1143870428204536,0.0,0.0,0.0,25.1160945892334,25.0,47.0897102355957,-0.0,27.508617401123047,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.543813169002533,0.050000000745058,0.0458572581410408,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.543813169002533,0.050000000745058,0.0482899025082588,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.543813169002533,0.050000000745058,0.0356667563319206,296.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.543813169002533,0.050000000745058,0.0482899025082588,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424194335937,0.543813169002533,0.050000000745058,0.2290665060281753,291.04400634765625,291.1499938964844,284.25,283.88818359375,291.1814270019531,297.1473388671875,291.0519714355469,1.0,0.1509602963924408,1.0,1.0,0.6678417325019836,1.0,-0.488620400428772,0.2261492311954498,0.2624711692333221,0.1138225570321083,0.0,0.0,0.0,25.105005264282227,25.0,45.65459442138672,-0.0,27.49901580810547,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.5438541769981384,0.050000000745058,0.0458569526672363,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.5438541769981384,0.050000000745058,0.0482895784080028,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.5438541769981384,0.050000000745058,0.0356665179133415,296.786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.5438541769981384,0.050000000745058,0.0482895784080028,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.5438541769981384,0.050000000745058,0.2290649712085724,291.0596008300781,291.1499938964844,284.25,283.8847045898437,291.1862487792969,297.1474914550781,291.0672302246094,1.0,0.1509383916854858,1.0,1.0,0.6684685349464417,1.0,-0.4886171221733093,0.2260489463806152,0.2625681757926941,0.1135399937629699,0.0,0.0,0.0,25.09491539001465,25.0,43.24412536621094,-0.0,27.49034118652344,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.5439156293869019,0.050000000745058,0.0458564907312393,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.5439156293869019,0.050000000745058,0.048289094120264,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.5439156293869019,0.050000000745058,0.048289094120264,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0872497558594,291.1499938964844,284.25,283.8772888183594,291.18963623046875,297.1479797363281,291.0933837890625,1.0,0.1509007215499878,1.0,1.0,0.6697221994400024,1.0,-0.4886122047901153,0.2259326577186584,0.2626795768737793,0.112925998866558,0.0,0.0,0.0,25.077526092529297,25.0,35.76115036010742,-0.0,27.475461959838867,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.5439156293869019,0.050000000745058,0.0458564907312393,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.5439156293869019,0.050000000745058,0.048289094120264,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.5439156293869019,0.050000000745058,0.048289094120264,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08599853515625,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0872497558594,291.1499938964844,284.25,283.8772888183594,291.18963623046875,297.1479797363281,291.0933837890625,1.0,0.1509007215499878,1.0,1.0,0.6697221994400024,1.0,-0.4886122047901153,0.2259326577186584,0.2626795768737793,0.112925998866558,0.0,0.0,0.0,25.077526092529297,25.0,35.76115036010742,-0.0,27.475461959838867,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.543953001499176,0.050000000745058,0.0458562150597572,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.543953001499176,0.050000000745058,0.0482888035476207,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.543953001499176,0.050000000745058,0.0356659442186355,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.543953001499176,0.050000000745058,0.0482888035476207,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.543953001499176,0.050000000745058,0.2290612906217575,291.1096496582031,291.1499938964844,284.25,283.8692932128906,291.1918029785156,297.148681640625,291.1147155761719,1.0,0.1508699804544448,1.0,1.0,0.6709758639335632,1.0,-0.4886092245578766,0.2258693426847458,0.2627398669719696,0.1121962219476699,0.0,0.0,0.0,25.06328773498535,25.0,28.818397521972656,-0.0,27.46337127685547,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.543953001499176,0.050000000745058,0.0458562150597572,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.543953001499176,0.050000000745058,0.0482888035476207,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.543953001499176,0.050000000745058,0.0356659442186355,296.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.543953001499176,0.050000000745058,0.0482888035476207,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.108642578125,0.543953001499176,0.050000000745058,0.2290612906217575,291.1096496582031,291.1499938964844,284.25,283.8692932128906,291.1918029785156,297.148681640625,291.1147155761719,1.0,0.1508699804544448,1.0,1.0,0.6709758639335632,1.0,-0.4886092245578766,0.2258693426847458,0.2627398669719696,0.1121962219476699,0.0,0.0,0.0,25.06328773498535,25.0,28.818397521972656,-0.0,27.46337127685547,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5439702868461609,0.050000000745058,0.045856088399887,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5439702868461609,0.050000000745058,0.04828866943717,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5439702868461609,0.050000000745058,0.0356658473610878,296.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5439702868461609,0.050000000745058,0.04828866943717,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1274719238281,291.1499938964844,284.25,283.8607788085937,291.1813049316406,297.1495666503906,291.13104248046875,1.0,0.150844931602478,1.0,1.0,0.6697376370429993,1.0,-0.4886078536510467,0.2263473719358444,0.2622604668140411,0.1118448972702026,0.0,0.0,0.0,25.05154800415039,25.0,20.46135902404785,-0.0,27.45357322692871,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.93536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5439702868461609,0.050000000745058,0.045856088399887,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5439702868461609,0.050000000745058,0.04828866943717,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5439702868461609,0.050000000745058,0.0356658473610878,296.79608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5439702868461609,0.050000000745058,0.04828866943717,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1274719238281,291.1499938964844,284.25,283.8607788085937,291.1813049316406,297.1495666503906,291.13104248046875,1.0,0.150844931602478,1.0,1.0,0.6697376370429993,1.0,-0.4886078536510467,0.2263473719358444,0.2622604668140411,0.1118448972702026,0.0,0.0,0.0,25.05154800415039,25.0,20.46135902404785,-0.0,27.45357322692871,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5439693927764893,0.050000000745058,0.0458560995757579,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5439693927764893,0.050000000745058,0.0482886806130409,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5439693927764893,0.050000000745058,0.0356658548116683,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5439693927764893,0.050000000745058,0.0482886806130409,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5439693927764893,0.050000000745058,0.2290607094764709,291.1388244628906,291.1499938964844,284.25,283.8517761230469,291.167724609375,297.1506042480469,291.1408996582031,1.0,0.1508245766162872,1.0,1.0,0.6684994101524353,1.0,-0.4886079132556915,0.2268889993429184,0.2617188990116119,0.111404038965702,0.0,0.0,0.0,25.041934967041016,25.0,11.965874671936035,-0.0,27.445674896240234,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5439693927764893,0.050000000745058,0.0458560995757579,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5439693927764893,0.050000000745058,0.0482886806130409,296.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5439693927764893,0.050000000745058,0.0356658548116683,296.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5439693927764893,0.050000000745058,0.0482886806130409,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.5439693927764893,0.050000000745058,0.2290607094764709,291.1388244628906,291.1499938964844,284.25,283.8517761230469,291.167724609375,297.1506042480469,291.1408996582031,1.0,0.1508245766162872,1.0,1.0,0.6684994101524353,1.0,-0.4886079132556915,0.2268889993429184,0.2617188990116119,0.111404038965702,0.0,0.0,0.0,25.041934967041016,25.0,11.965874671936035,-0.0,27.445674896240234,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.543962836265564,0.050000000745058,0.0458561517298221,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.543962836265564,0.050000000745058,0.0482887364923954,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.543962836265564,0.050000000745058,0.0356658957898616,296.8054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.543962836265564,0.050000000745058,0.0482887364923954,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420593261719,0.543962836265564,0.050000000745058,0.2290609627962112,291.14239501953125,291.1499938964844,284.25,283.8471374511719,291.1604919433594,297.1511535644531,291.14385986328125,1.0,0.1508159190416336,1.0,1.0,0.6678802967071533,1.0,-0.4886084496974945,0.227176696062088,0.2614317536354065,0.1111457645893096,0.0,0.0,0.0,25.037813186645508,25.0,8.228797912597656,-0.0,27.44233703613281,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5439528822898865,0.050000000745058,0.0458562299609184,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5439528822898865,0.050000000745058,0.0482888147234916,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5439528822898865,0.050000000745058,0.0356659553945064,296.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5439528822898865,0.050000000745058,0.0482888147234916,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5439528822898865,0.050000000745058,0.2290613502264022,291.14483642578125,291.1499938964844,284.25,283.8423767089844,291.1505432128906,297.1517639160156,291.1456604003906,1.0,0.1508080810308456,1.0,1.0,0.6666232347488403,1.0,-0.4886092245578766,0.2276003807783126,0.2610088586807251,0.1109882742166519,0.0,0.0,0.0,25.03404235839844,25.0,4.4324951171875,-0.0,27.43933486938477,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5439230799674988,0.050000000745058,0.0458564572036266,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5439230799674988,0.050000000745058,0.048289056867361,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5439230799674988,0.050000000745058,0.0356661342084407,296.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5439230799674988,0.050000000745058,0.048289056867361,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5439230799674988,0.050000000745058,0.2290624976158142,291.1454772949219,291.1499938964844,284.25,283.8326110839844,291.1275939941406,297.15301513671875,291.14483642578125,1.0,0.1507946997880935,1.0,1.0,0.6641091704368591,1.0,-0.4886116087436676,0.2285004407167434,0.2601111829280853,0.1106284335255622,0.0,0.0,0.0,25.027530670166016,25.0,-3.409152269363404,-0.0,27.43425941467285,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5439230799674988,0.050000000745058,0.0458564572036266,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5439230799674988,0.050000000745058,0.048289056867361,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5439230799674988,0.050000000745058,0.0356661342084407,296.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5439230799674988,0.050000000745058,0.048289056867361,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5439230799674988,0.050000000745058,0.2290624976158142,291.1454772949219,291.1499938964844,284.25,283.8326110839844,291.1275939941406,297.15301513671875,291.14483642578125,1.0,0.1507946997880935,1.0,1.0,0.6641091704368591,1.0,-0.4886116087436676,0.2285004407167434,0.2601111829280853,0.1106284335255622,0.0,0.0,0.0,25.027530670166016,25.0,-3.409152269363404,-0.0,27.43425941467285,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5438817143440247,0.050000000745058,0.045856773853302,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5438817143440247,0.050000000745058,0.0482893921434879,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5438817143440247,0.050000000745058,0.0356663800776004,296.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5438817143440247,0.050000000745058,0.0482893921434879,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5438817143440247,0.050000000745058,0.2290640771389007,291.1408386230469,291.1499938964844,284.25,283.8225402832031,291.10357666015625,297.1543884277344,291.1390380859375,1.0,0.1507839411497116,1.0,1.0,0.6615951061248779,1.0,-0.4886149168014526,0.2294442802667617,0.259170651435852,0.1101958602666854,0.0,0.0,0.0,25.022199630737305,25.0,-10.11176872253418,-0.0,27.43025016784668,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5438817143440247,0.050000000745058,0.045856773853302,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5438817143440247,0.050000000745058,0.0482893921434879,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5438817143440247,0.050000000745058,0.0356663800776004,296.82684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5438817143440247,0.050000000745058,0.0482893921434879,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5438817143440247,0.050000000745058,0.2290640771389007,291.1408386230469,291.1499938964844,284.25,283.8225402832031,291.10357666015625,297.1543884277344,291.1390380859375,1.0,0.1507839411497116,1.0,1.0,0.6615951061248779,1.0,-0.4886149168014526,0.2294442802667617,0.259170651435852,0.1101958602666854,0.0,0.0,0.0,25.022199630737305,25.0,-10.11176872253418,-0.0,27.43025016784668,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543830931186676,0.050000000745058,0.045857161283493,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543830931186676,0.050000000745058,0.0482897982001304,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543830931186676,0.050000000745058,0.0356666818261146,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543830931186676,0.050000000745058,0.0482897982001304,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543830931186676,0.050000000745058,0.2290660142898559,291.1319580078125,291.1499938964844,284.25,283.8122253417969,291.0783996582031,297.1557922363281,291.1291809082031,1.0,0.1507752984762191,1.0,1.0,0.6590536236763,1.0,-0.4886189997196197,0.2304319888353347,0.2581869959831238,0.1097100973129272,0.0,0.0,0.0,25.017810821533203,25.0,-15.734936714172363,-0.0,27.42709350585937,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543830931186676,0.050000000745058,0.045857161283493,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543830931186676,0.050000000745058,0.0482897982001304,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543830931186676,0.050000000745058,0.0356666818261146,296.8370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543830931186676,0.050000000745058,0.0482897982001304,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.543830931186676,0.050000000745058,0.2290660142898559,291.1319580078125,291.1499938964844,284.25,283.8122253417969,291.0783996582031,297.1557922363281,291.1291809082031,1.0,0.1507752984762191,1.0,1.0,0.6590536236763,1.0,-0.4886189997196197,0.2304319888353347,0.2581869959831238,0.1097100973129272,0.0,0.0,0.0,25.017810821533203,25.0,-15.734936714172363,-0.0,27.42709350585937,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5437726974487305,0.050000000745058,0.0458576045930385,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5437726974487305,0.050000000745058,0.048290267586708,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5437726974487305,0.050000000745058,0.0356670282781124,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5437726974487305,0.050000000745058,0.048290267586708,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5437726974487305,0.050000000745058,0.2290682345628738,291.11944580078125,291.1499938964844,284.25,283.8016967773437,291.0523986816406,297.1572570800781,291.1158447265625,1.0,0.1507683992385864,1.0,1.0,0.6565121412277222,1.0,-0.4886236488819122,0.2314514815807342,0.257172167301178,0.1091816797852516,0.0,0.0,0.0,25.01421165466309,25.0,-20.410404205322266,-0.0,27.42464637756348,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
