time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949840,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5437726974487305,0.050000000745058,0.0458576045930385,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5437726974487305,0.050000000745058,0.048290267586708,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5437726974487305,0.050000000745058,0.0356670282781124,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5437726974487305,0.050000000745058,0.048290267586708,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201171875,0.5437726974487305,0.050000000745058,0.2290682345628738,291.11944580078125,291.1499938964844,284.25,283.8016967773437,291.0523986816406,297.1572570800781,291.1158447265625,1.0,0.1507683992385864,1.0,1.0,0.6565121412277222,1.0,-0.4886236488819122,0.2314514815807342,0.257172167301178,0.1091816797852516,0.0,0.0,0.0,25.01421165466309,25.0,-20.410404205322266,-0.0,27.42464637756348,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5437414050102234,0.050000000745058,0.0458578467369079,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5437414050102234,0.050000000745058,0.0482905209064483,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5437414050102234,0.050000000745058,0.0356672145426273,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5437414050102234,0.050000000745058,0.0482905209064483,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5437414050102234,0.050000000745058,0.2290694266557693,291.11199951171875,291.1499938964844,284.25,283.79638671875,291.0391540527344,297.1579895019531,291.1080322265625,1.0,0.1507655084133148,1.0,1.0,0.6552414298057556,1.0,-0.4886261522769928,0.2319708168506622,0.2566553354263305,0.1089069247245788,0.0,0.0,0.0,25.012664794921875,25.0,-22.42823028564453,-0.0,27.42364883422852,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5437088012695312,0.050000000745058,0.0458580926060676,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5437088012695312,0.050000000745058,0.0482907816767692,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5437088012695312,0.050000000745058,0.0356674045324325,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5437088012695312,0.050000000745058,0.0482907816767692,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047058105469,0.5437088012695312,0.050000000745058,0.2290706783533096,291.1038818359375,291.1499938964844,284.25,283.791015625,291.0277404785156,297.15875244140625,291.0996398925781,1.0,0.1507629305124282,1.0,1.0,0.654437780380249,1.0,-0.4886287748813629,0.2323941737413406,0.2562345862388611,0.1085276380181312,0.0,0.0,0.0,25.011276245117188,25.0,-23.9655818939209,-0.0,27.42277908325196,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.543641209602356,0.050000000745058,0.0458586104214191,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.543641209602356,0.050000000745058,0.0482913255691528,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.543641209602356,0.050000000745058,0.0356678068637847,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.543641209602356,0.050000000745058,0.0482913255691528,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.543641209602356,0.050000000745058,0.2290732562541961,291.0865478515625,291.1499938964844,284.25,283.7802734375,291.0065002441406,297.1603088378906,291.0820617675781,1.0,0.1507586240768432,1.0,1.0,0.6528306007385254,1.0,-0.4886341989040375,0.2332340329885482,0.255400151014328,0.1077482551336288,0.0,0.0,0.0,25.00888633728028,25.0,-25.61319923400879,-0.0,27.42137336730957,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.543641209602356,0.050000000745058,0.0458586104214191,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.543641209602356,0.050000000745058,0.0482913255691528,296.94415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.543641209602356,0.050000000745058,0.0356678068637847,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.543641209602356,0.050000000745058,0.0482913255691528,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.543641209602356,0.050000000745058,0.2290732562541961,291.0865478515625,291.1499938964844,284.25,283.7802734375,291.0065002441406,297.1603088378906,291.0820617675781,1.0,0.1507586240768432,1.0,1.0,0.6528306007385254,1.0,-0.4886341989040375,0.2332340329885482,0.255400151014328,0.1077482551336288,0.0,0.0,0.0,25.00888633728028,25.0,-25.61319923400879,-0.0,27.42137336730957,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.5435717105865479,0.050000000745058,0.0458591394126415,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.5435717105865479,0.050000000745058,0.0482918843626976,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.5435717105865479,0.050000000745058,0.0356682203710079,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.5435717105865479,0.050000000745058,0.0482918843626976,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.5435717105865479,0.050000000745058,0.2290758937597274,291.0682983398437,291.1499938964844,284.25,283.7694702148437,290.9851379394531,297.161865234375,291.0635681152344,1.0,0.1507552564144134,1.0,1.0,0.6512234210968018,1.0,-0.488639771938324,0.2340764850378036,0.2545632719993591,0.1069745197892189,0.0,0.0,0.0,25.00693321228028,25.0,-26.729921340942383,-0.0,27.42034339904785,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.5435717105865479,0.050000000745058,0.0458591394126415,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.5435717105865479,0.050000000745058,0.0482918843626976,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.5435717105865479,0.050000000745058,0.0356682203710079,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.5435717105865479,0.050000000745058,0.0482918843626976,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.5435717105865479,0.050000000745058,0.2290758937597274,291.0682983398437,291.1499938964844,284.25,283.7694702148437,290.9851379394531,297.161865234375,291.0635681152344,1.0,0.1507552564144134,1.0,1.0,0.6512234210968018,1.0,-0.488639771938324,0.2340764850378036,0.2545632719993591,0.1069745197892189,0.0,0.0,0.0,25.00693321228028,25.0,-26.729921340942383,-0.0,27.42034339904785,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5435015559196472,0.050000000745058,0.0458596758544445,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5435015559196472,0.050000000745058,0.0482924468815326,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5435015559196472,0.050000000745058,0.0356686376035213,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5435015559196472,0.050000000745058,0.0482924468815326,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5435015559196472,0.050000000745058,0.2290785759687423,291.049560546875,291.1499938964844,284.25,283.7586669921875,290.9715881347656,297.1634521484375,291.0450134277344,1.0,0.1507526338100433,1.0,1.0,0.6510590314865112,1.0,-0.4886454045772552,0.2345830798149109,0.2540623247623443,0.1058943122625351,0.0,0.0,0.0,25.005390167236328,25.0,-25.942007064819336,-0.0,27.41960906982422,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5435015559196472,0.050000000745058,0.0458596758544445,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5435015559196472,0.050000000745058,0.0482924468815326,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5435015559196472,0.050000000745058,0.0356686376035213,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5435015559196472,0.050000000745058,0.0482924468815326,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05047607421875,0.5435015559196472,0.050000000745058,0.2290785759687423,291.049560546875,291.1499938964844,284.25,283.7586669921875,290.9715881347656,297.1634521484375,291.0450134277344,1.0,0.1507526338100433,1.0,1.0,0.6510590314865112,1.0,-0.4886454045772552,0.2345830798149109,0.2540623247623443,0.1058943122625351,0.0,0.0,0.0,25.005390167236328,25.0,-25.942007064819336,-0.0,27.41960906982422,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.5434325337409973,0.050000000745058,0.0458602048456668,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.5434325337409973,0.050000000745058,0.0482930019497871,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.5434325337409973,0.050000000745058,0.0356690473854541,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.5434325337409973,0.050000000745058,0.0482930019497871,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.5434325337409973,0.050000000745058,0.2290812134742736,291.0321044921875,291.1499938964844,284.25,283.7479553222656,290.95965576171875,297.1649169921875,291.0278625488281,1.0,0.1507506370544433,1.0,1.0,0.6508946418762207,1.0,-0.4886509478092193,0.2350640445947647,0.2535868883132934,0.1048390120267868,0.0,0.0,0.0,25.004138946533203,25.0,-24.131675720214844,-0.0,27.41910552978516,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.5434325337409973,0.050000000745058,0.0458602048456668,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.5434325337409973,0.050000000745058,0.0482930019497871,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.5434325337409973,0.050000000745058,0.0356690473854541,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.5434325337409973,0.050000000745058,0.0482930019497871,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.5434325337409973,0.050000000745058,0.2290812134742736,291.0321044921875,291.1499938964844,284.25,283.7479553222656,290.95965576171875,297.1649169921875,291.0278625488281,1.0,0.1507506370544433,1.0,1.0,0.6508946418762207,1.0,-0.4886509478092193,0.2350640445947647,0.2535868883132934,0.1048390120267868,0.0,0.0,0.0,25.004138946533203,25.0,-24.131675720214844,-0.0,27.41910552978516,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.5433988571166992,0.050000000745058,0.0458604618906974,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.5433988571166992,0.050000000745058,0.0482932738959789,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.5433988571166992,0.050000000745058,0.0356692485511302,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.5433988571166992,0.050000000745058,0.0482932738959789,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02459716796875,0.5433988571166992,0.050000000745058,0.2290824949741363,291.0238037109375,291.1499938964844,284.25,283.7426452636719,290.9538269042969,297.1655578613281,291.0196838378906,1.0,0.1507498174905777,1.0,1.0,0.6508124470710754,1.0,-0.4886536598205566,0.2352972626686096,0.253356397151947,0.1043292060494422,0.0,0.0,0.0,25.00360870361328,25.0,-23.28678703308105,-0.0,27.41892433166504,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.5433657169342041,0.050000000745058,0.0458607152104377,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.5433657169342041,0.050000000745058,0.0482935421168804,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.5433657169342041,0.050000000745058,0.0356694459915161,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.5433657169342041,0.050000000745058,0.0482935421168804,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.5433657169342041,0.050000000745058,0.2290837615728378,291.0157470703125,291.1499938964844,284.25,283.7373962402344,290.9512939453125,297.1661682128906,291.0118103027344,1.0,0.1507491022348404,1.0,1.0,0.651458740234375,1.0,-0.4886563122272491,0.2353644073009491,0.2532919049263,0.1036737859249115,0.0,0.0,0.0,25.003156661987305,25.0,-22.01468276977539,-0.0,27.41878128051757,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433019995689392,0.050000000745058,0.0458612032234668,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433019995689392,0.050000000745058,0.0482940562069416,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433019995689392,0.050000000745058,0.0356698259711265,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433019995689392,0.050000000745058,0.0482940562069416,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433019995689392,0.050000000745058,0.2290862053632736,291.0014953613281,291.1499938964844,284.25,283.7269897460937,290.9493408203125,297.167236328125,290.9983215332031,1.0,0.1507479399442672,1.0,1.0,0.6527512073516846,1.0,-0.4886614680290222,0.2354606837034225,0.2532007694244385,0.1023914366960525,0.0,0.0,0.0,25.002391815185547,25.0,-18.201753616333008,-0.0,27.41858673095703,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433019995689392,0.050000000745058,0.0458612032234668,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433019995689392,0.050000000745058,0.0482940562069416,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433019995689392,0.050000000745058,0.0356698259711265,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433019995689392,0.050000000745058,0.0482940562069416,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.5433019995689392,0.050000000745058,0.2290862053632736,291.0014953613281,291.1499938964844,284.25,283.7269897460937,290.9493408203125,297.167236328125,290.9983215332031,1.0,0.1507479399442672,1.0,1.0,0.6527512073516846,1.0,-0.4886614680290222,0.2354606837034225,0.2532007694244385,0.1023914366960525,0.0,0.0,0.0,25.002391815185547,25.0,-18.201753616333008,-0.0,27.41858673095703,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.990478515625,0.5432424545288086,0.050000000745058,0.0458616577088832,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.990478515625,0.5432424545288086,0.050000000745058,0.0482945367693901,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.990478515625,0.5432424545288086,0.050000000745058,0.0356701798737049,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.990478515625,0.5432424545288086,0.050000000745058,0.0482945367693901,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.990478515625,0.5432424545288086,0.050000000745058,0.2290884852409362,290.9899597167969,291.1499938964844,284.25,283.716796875,290.9479064941406,297.1681823730469,290.98736572265625,1.0,0.150747075676918,1.0,1.0,0.6540437340736389,1.0,-0.4886662662029266,0.2355324476957321,0.2531338036060333,0.1011833027005195,0.0,0.0,0.0,25.001781463623047,25.0,-14.719972610473633,-0.0,27.41848945617676,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.990478515625,0.5432424545288086,0.050000000745058,0.0458616577088832,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.990478515625,0.5432424545288086,0.050000000745058,0.0482945367693901,296.95733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.990478515625,0.5432424545288086,0.050000000745058,0.0356701798737049,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.990478515625,0.5432424545288086,0.050000000745058,0.0482945367693901,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.990478515625,0.5432424545288086,0.050000000745058,0.2290884852409362,290.9899597167969,291.1499938964844,284.25,283.716796875,290.9479064941406,297.1681823730469,290.98736572265625,1.0,0.150747075676918,1.0,1.0,0.6540437340736389,1.0,-0.4886662662029266,0.2355324476957321,0.2531338036060333,0.1011833027005195,0.0,0.0,0.0,25.001781463623047,25.0,-14.719972610473633,-0.0,27.41848945617676,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5431873202323914,0.050000000745058,0.0458620823919773,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5431873202323914,0.050000000745058,0.0482949800789356,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5431873202323914,0.050000000745058,0.0356705076992511,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5431873202323914,0.050000000745058,0.0482949800789356,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5431873202323914,0.050000000745058,0.2290905863046646,290.9807434082031,291.1499938964844,284.25,283.7069396972656,290.9526062011719,297.1690368652344,290.9788818359375,1.0,0.1507464349269867,1.0,1.0,0.6564071178436279,1.0,-0.4886707067489624,0.2353434562683105,0.2533272504806518,0.0998233035206794,0.0,0.0,0.0,25.0013370513916,25.0,-10.61729907989502,-0.0,27.418460845947266,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5431873202323914,0.050000000745058,0.0458620823919773,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5431873202323914,0.050000000745058,0.0482949800789356,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5431873202323914,0.050000000745058,0.0356705076992511,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5431873202323914,0.050000000745058,0.0482949800789356,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98114013671875,0.5431873202323914,0.050000000745058,0.2290905863046646,290.9807434082031,291.1499938964844,284.25,283.7069396972656,290.9526062011719,297.1690368652344,290.9788818359375,1.0,0.1507464349269867,1.0,1.0,0.6564071178436279,1.0,-0.4886707067489624,0.2353434562683105,0.2533272504806518,0.0998233035206794,0.0,0.0,0.0,25.0013370513916,25.0,-10.61729907989502,-0.0,27.418460845947266,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5431373119354248,0.050000000745058,0.045862466096878,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5431373119354248,0.050000000745058,0.0482953824102878,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5431373119354248,0.050000000745058,0.035670805722475,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5431373119354248,0.050000000745058,0.0482953824102878,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5431373119354248,0.050000000745058,0.2290925085544586,290.9747314453125,291.1499938964844,284.25,283.6973876953125,290.95880126953125,297.1698608398437,290.9736022949219,1.0,0.1507459580898285,1.0,1.0,0.6587705612182617,1.0,-0.4886747300624847,0.2351250946521759,0.2535496354103088,0.0985481813549995,0.0,0.0,0.0,25.00099372863769,25.0,-6.44170618057251,-0.0,27.418476104736328,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5431373119354248,0.050000000745058,0.045862466096878,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5431373119354248,0.050000000745058,0.0482953824102878,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5431373119354248,0.050000000745058,0.035670805722475,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5431373119354248,0.050000000745058,0.0482953824102878,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9749755859375,0.5431373119354248,0.050000000745058,0.2290925085544586,290.9747314453125,291.1499938964844,284.25,283.6973876953125,290.95880126953125,297.1698608398437,290.9736022949219,1.0,0.1507459580898285,1.0,1.0,0.6587705612182617,1.0,-0.4886747300624847,0.2351250946521759,0.2535496354103088,0.0985481813549995,0.0,0.0,0.0,25.00099372863769,25.0,-6.44170618057251,-0.0,27.418476104736328,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97296142578125,0.5431143045425415,0.050000000745058,0.045862641185522,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.97296142578125,0.5431143045425415,0.050000000745058,0.0482955686748027,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97296142578125,0.5431143045425415,0.050000000745058,0.035670943558216,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.97296142578125,0.5431143045425415,0.050000000745058,0.0482955686748027,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.97296142578125,0.5431143045425415,0.050000000745058,0.229093387722969,290.9727783203125,291.1499938964844,284.25,283.6927795410156,290.96209716796875,297.1702575683594,290.9719543457031,1.0,0.1507457643747329,1.0,1.0,0.6599522829055786,1.0,-0.4886766076087951,0.2350073903799057,0.2536692023277282,0.0979461148381233,0.0,0.0,0.0,25.000852584838867,25.0,-4.6154866218566895,-0.0,27.41849708557129,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97149658203125,0.5430926084518433,0.050000000745058,0.0458628088235855,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97149658203125,0.5430926084518433,0.050000000745058,0.0482957437634468,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97149658203125,0.5430926084518433,0.050000000745058,0.0356710739433765,296.9240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97149658203125,0.5430926084518433,0.050000000745058,0.0482957437634468,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97149658203125,0.5430926084518433,0.050000000745058,0.2290942221879959,290.97137451171875,291.1499938964844,284.25,283.6882629394531,290.966552734375,297.1706848144531,290.9708557128906,1.0,0.1507456004619598,1.0,1.0,0.661380410194397,1.0,-0.4886783361434936,0.2348341792821884,0.2538441717624664,0.0973185077309608,0.0,0.0,0.0,25.0007381439209,25.0,-2.7850708961486816,-0.0,27.418519973754883,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.543053388595581,0.050000000745058,0.0458631105720996,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.543053388595581,0.050000000745058,0.0482960641384124,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.543053388595581,0.050000000745058,0.0356713086366653,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.543053388595581,0.050000000745058,0.0482960641384124,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.543053388595581,0.050000000745058,0.2290957272052765,290.9705505371094,291.1499938964844,284.25,283.6795654296875,290.9767150878906,297.1715393066406,290.970703125,1.0,0.1507453322410583,1.0,1.0,0.6642366647720337,1.0,-0.4886815249919891,0.2344665378332138,0.2542149722576141,0.0961319133639335,0.0,0.0,0.0,25.00055503845215,25.0,0.8852145075798035,-0.0,27.418575286865234,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.543053388595581,0.050000000745058,0.0458631105720996,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.543053388595581,0.050000000745058,0.0482960641384124,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.543053388595581,0.050000000745058,0.0356713086366653,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.543053388595581,0.050000000745058,0.0482960641384124,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.543053388595581,0.050000000745058,0.2290957272052765,290.9705505371094,291.1499938964844,284.25,283.6795654296875,290.9767150878906,297.1715393066406,290.970703125,1.0,0.1507453322410583,1.0,1.0,0.6642366647720337,1.0,-0.4886815249919891,0.2344665378332138,0.2542149722576141,0.0961319133639335,0.0,0.0,0.0,25.00055503845215,25.0,0.8852145075798035,-0.0,27.418575286865234,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.543019711971283,0.050000000745058,0.0458633676171302,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.543019711971283,0.050000000745058,0.0482963360846042,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.543019711971283,0.050000000745058,0.0356715098023414,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.543019711971283,0.050000000745058,0.0482963360846042,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.543019711971283,0.050000000745058,0.2290970236063003,290.9721984863281,291.1499938964844,284.25,283.67138671875,290.9874267578125,297.1724548339844,290.972900390625,1.0,0.1507451236248016,1.0,1.0,0.6670929789543152,1.0,-0.4886842370033264,0.234079048037529,0.2546051740646362,0.0950454622507095,0.0,0.0,0.0,25.000423431396484,25.0,4.0110602378845215,-0.0,27.41863250732422,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.543019711971283,0.050000000745058,0.0458633676171302,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.543019711971283,0.050000000745058,0.0482963360846042,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.543019711971283,0.050000000745058,0.0356715098023414,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.543019711971283,0.050000000745058,0.0482963360846042,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9720764160156,0.543019711971283,0.050000000745058,0.2290970236063003,290.9721984863281,291.1499938964844,284.25,283.67138671875,290.9874267578125,297.1724548339844,290.972900390625,1.0,0.1507451236248016,1.0,1.0,0.6670929789543152,1.0,-0.4886842370033264,0.234079048037529,0.2546051740646362,0.0950454622507095,0.0,0.0,0.0,25.000423431396484,25.0,4.0110602378845215,-0.0,27.41863250732422,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5429917573928833,0.050000000745058,0.0458635836839675,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5429917573928833,0.050000000745058,0.0482965596020221,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5429917573928833,0.050000000745058,0.0356716737151145,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5429917573928833,0.050000000745058,0.0482965596020221,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5429917573928833,0.050000000745058,0.2290980964899063,290.9757995605469,291.1499938964844,284.25,283.6637878417969,290.9983215332031,297.1734313964844,290.9769592285156,1.0,0.1507449746131897,1.0,1.0,0.6698690056800842,1.0,-0.4886865019798279,0.2336867749691009,0.2549997270107269,0.0940739810466766,0.0,0.0,0.0,25.00033187866211,25.0,6.569662570953369,-0.0,27.418684005737305,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5429917573928833,0.050000000745058,0.0458635836839675,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5429917573928833,0.050000000745058,0.0482965596020221,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5429917573928833,0.050000000745058,0.0356716737151145,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5429917573928833,0.050000000745058,0.0482965596020221,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9755859375,0.5429917573928833,0.050000000745058,0.2290980964899063,290.9757995605469,291.1499938964844,284.25,283.6637878417969,290.9983215332031,297.1734313964844,290.9769592285156,1.0,0.1507449746131897,1.0,1.0,0.6698690056800842,1.0,-0.4886865019798279,0.2336867749691009,0.2549997270107269,0.0940739810466766,0.0,0.0,0.0,25.00033187866211,25.0,6.569662570953369,-0.0,27.418684005737305,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808044433594,0.5429694056510925,0.050000000745058,0.0458637550473213,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808044433594,0.5429694056510925,0.050000000745058,0.0482967421412467,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808044433594,0.5429694056510925,0.050000000745058,0.0356718078255653,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808044433594,0.5429694056510925,0.050000000745058,0.0482967421412467,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808044433594,0.5429694056510925,0.050000000745058,0.2290989458560943,290.9810791015625,291.1499938964844,284.25,283.6567687988281,291.0097351074219,297.17449951171875,290.98260498046875,1.0,0.1507448405027389,1.0,1.0,0.6726450324058533,1.0,-0.4886882901191711,0.233273446559906,0.2554148733615875,0.0932011753320694,0.0,0.0,0.0,25.00027656555176,25.0,8.68649959564209,-0.0,27.41872215270996,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808044433594,0.5429694056510925,0.050000000745058,0.0458637550473213,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808044433594,0.5429694056510925,0.050000000745058,0.0482967421412467,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808044433594,0.5429694056510925,0.050000000745058,0.0356718078255653,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808044433594,0.5429694056510925,0.050000000745058,0.0482967421412467,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808044433594,0.5429694056510925,0.050000000745058,0.2290989458560943,290.9810791015625,291.1499938964844,284.25,283.6567687988281,291.0097351074219,297.17449951171875,290.98260498046875,1.0,0.1507448405027389,1.0,1.0,0.6726450324058533,1.0,-0.4886882901191711,0.233273446559906,0.2554148733615875,0.0932011753320694,0.0,0.0,0.0,25.00027656555176,25.0,8.68649959564209,-0.0,27.41872215270996,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839172363281,0.5429603457450867,0.050000000745058,0.0458638258278369,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839172363281,0.5429603457450867,0.050000000745058,0.0482968166470527,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839172363281,0.5429603457450867,0.050000000745058,0.0356718637049198,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839172363281,0.5429603457450867,0.050000000745058,0.0482968166470527,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9839172363281,0.5429603457450867,0.050000000745058,0.229099303483963,290.9842529296875,291.1499938964844,284.25,283.6535339355469,291.01568603515625,297.175048828125,290.9859313964844,1.0,0.1507447808980941,1.0,1.0,0.6740331053733826,1.0,-0.4886890351772308,0.2330584824085235,0.2556305527687073,0.0928015410900116,0.0,0.0,0.0,25.000259399414062,25.0,9.632144927978516,-0.0,27.41873550415039,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873962402344,0.5429527759552002,0.050000000745058,0.0458638817071914,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873962402344,0.5429527759552002,0.050000000745058,0.0482968762516975,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873962402344,0.5429527759552002,0.050000000745058,0.0356719084084034,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873962402344,0.5429527759552002,0.050000000745058,0.0482968762516975,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9873962402344,0.5429527759552002,0.050000000745058,0.2290995866060257,290.9877319335937,291.1499938964844,284.25,283.65045166015625,291.0209045410156,297.17559814453125,290.9895935058594,1.0,0.1507447212934494,1.0,1.0,0.6751720309257507,1.0,-0.488689661026001,0.2328823208808899,0.2558073103427887,0.0924707874655723,0.0,0.0,0.0,25.00024032592773,25.0,10.37484359741211,-0.0,27.418745040893555,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429420471191406,0.050000000745058,0.045863963663578,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429420471191406,0.050000000745058,0.0482969619333744,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429420471191406,0.050000000745058,0.0356719717383384,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429420471191406,0.050000000745058,0.0482969619333744,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429420471191406,0.050000000745058,0.2291000038385391,290.9953308105469,291.1499938964844,284.25,283.6448669433594,291.0311584472656,297.1767883300781,290.997314453125,1.0,0.150744616985321,1.0,1.0,0.6774499416351318,1.0,-0.4886905252933502,0.2325154691934585,0.2561750411987304,0.0918869972229003,0.0,0.0,0.0,25.000225067138672,25.0,11.360408782958984,-0.0,27.418746948242188,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429420471191406,0.050000000745058,0.045863963663578,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429420471191406,0.050000000745058,0.0482969619333744,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429420471191406,0.050000000745058,0.0356719717383384,296.9422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429420471191406,0.050000000745058,0.0482969619333744,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99493408203125,0.5429420471191406,0.050000000745058,0.2291000038385391,290.9953308105469,291.1499938964844,284.25,283.6448669433594,291.0311584472656,297.1767883300781,290.997314453125,1.0,0.150744616985321,1.0,1.0,0.6774499416351318,1.0,-0.4886905252933502,0.2325154691934585,0.2561750411987304,0.0918869972229003,0.0,0.0,0.0,25.000225067138672,25.0,11.360408782958984,-0.0,27.418746948242188,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
