time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11951940,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.5429373383522034,0.050000000745058,0.045864000916481,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.5429373383522034,0.050000000745058,0.0482970029115676,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.5429373383522034,0.050000000745058,0.0356720015406608,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.5429373383522034,0.050000000745058,0.0482970029115676,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.5429373383522034,0.050000000745058,0.2291001826524734,291.0035705566406,291.1499938964844,284.25,283.6400451660156,291.04217529296875,297.17803955078125,291.0057373046875,1.0,0.1507444977760315,1.0,1.0,0.6797278523445129,1.0,-0.4886909127235412,0.2321195900440216,0.2565713226795196,0.091401070356369,0.0,0.0,0.0,25.00023078918457,25.0,12.261041641235352,-0.0,27.4187240600586,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.5429373383522034,0.050000000745058,0.045864000916481,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.5429373383522034,0.050000000745058,0.0482970029115676,296.9825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.5429373383522034,0.050000000745058,0.0356720015406608,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.5429373383522034,0.050000000745058,0.0482970029115676,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.5429373383522034,0.050000000745058,0.2291001826524734,291.0035705566406,291.1499938964844,284.25,283.6400451660156,291.04217529296875,297.17803955078125,291.0057373046875,1.0,0.1507444977760315,1.0,1.0,0.6797278523445129,1.0,-0.4886909127235412,0.2321195900440216,0.2565713226795196,0.091401070356369,0.0,0.0,0.0,25.00023078918457,25.0,12.261041641235352,-0.0,27.4187240600586,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.5429363250732422,0.050000000745058,0.0458640083670616,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.5429363250732422,0.050000000745058,0.0482970103621482,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.5429363250732422,0.050000000745058,0.0356720052659511,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.5429363250732422,0.050000000745058,0.0482970103621482,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.5429363250732422,0.050000000745058,0.2291002124547958,291.0124816894531,291.1499938964844,284.2541809082031,283.64019775390625,291.05389404296875,297.1820983886719,291.0148010253906,1.0,0.1507443934679031,1.0,1.0,0.6812797784805298,1.0,-0.488690972328186,0.2318366318941116,0.2568543553352356,0.0911030620336532,0.0,0.0,0.0,25.000228881835938,25.0,13.085801124572754,-0.0,27.418684005737305,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.5429363250732422,0.050000000745058,0.0458640083670616,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.5429363250732422,0.050000000745058,0.0482970103621482,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.5429363250732422,0.050000000745058,0.0356720052659511,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.5429363250732422,0.050000000745058,0.0482970103621482,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.5429363250732422,0.050000000745058,0.2291002124547958,291.0124816894531,291.1499938964844,284.2541809082031,283.64019775390625,291.05389404296875,297.1820983886719,291.0148010253906,1.0,0.1507443934679031,1.0,1.0,0.6812797784805298,1.0,-0.488690972328186,0.2318366318941116,0.2568543553352356,0.0911030620336532,0.0,0.0,0.0,25.000228881835938,25.0,13.085801124572754,-0.0,27.418684005737305,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.5429362654685974,0.050000000745058,0.0458640083670616,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.5429362654685974,0.050000000745058,0.0482970103621482,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.5429362654685974,0.050000000745058,0.0356720089912414,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.5429362654685974,0.050000000745058,0.0482970103621482,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.5429362654685974,0.050000000745058,0.229100227355957,291.0223999023437,291.1499938964844,284.2664489746094,283.6490478515625,291.07232666015625,297.1925964355469,291.02520751953125,1.0,0.1507442742586136,1.0,1.0,0.6828317642211914,1.0,-0.488690972328186,0.2315561473369598,0.2571348249912262,0.0908260196447372,0.0,0.0,0.0,25.000228881835938,25.0,15.273173332214355,-0.0,27.418642044067383,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.5429362654685974,0.050000000745058,0.0458640083670616,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.5429362654685974,0.050000000745058,0.0482970103621482,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.5429362654685974,0.050000000745058,0.0356720089912414,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.5429362654685974,0.050000000745058,0.0482970103621482,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.5429362654685974,0.050000000745058,0.229100227355957,291.0223999023437,291.1499938964844,284.2664489746094,283.6490478515625,291.07232666015625,297.1925964355469,291.02520751953125,1.0,0.1507442742586136,1.0,1.0,0.6828317642211914,1.0,-0.488690972328186,0.2315561473369598,0.2571348249912262,0.0908260196447372,0.0,0.0,0.0,25.000228881835938,25.0,15.273173332214355,-0.0,27.418642044067383,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.5429365634918213,0.050000000745058,0.0458640083670616,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.5429365634918213,0.050000000745058,0.0482970066368579,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.5429365634918213,0.050000000745058,0.0356720052659511,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.5429365634918213,0.050000000745058,0.0482970066368579,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276184082031,0.5429365634918213,0.050000000745058,0.2291002124547958,291.0281982421875,291.1499938964844,284.27545166015625,283.65655517578125,291.083984375,297.1998291015625,291.03131103515625,1.0,0.1507442146539688,1.0,1.0,0.6836076974868774,1.0,-0.488690972328186,0.2314153462648391,0.2572756111621856,0.0906934589147567,0.0,0.0,0.0,25.00023078918457,25.0,16.95345115661621,-0.0,27.41861915588379,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.5429370999336243,0.050000000745058,0.045864000916481,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.5429370999336243,0.050000000745058,0.0482970029115676,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.5429370999336243,0.050000000745058,0.0356720015406608,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.5429370999336243,0.050000000745058,0.0482970029115676,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.5429370999336243,0.050000000745058,0.2291001975536346,291.03466796875,291.1499938964844,284.2862854003906,283.66607666015625,291.0956726074219,297.20819091796875,291.0381164550781,1.0,0.1507441699504852,1.0,1.0,0.6839593648910522,1.0,-0.4886909127235412,0.2313445955514907,0.2573463320732116,0.0906347408890724,0.0,0.0,0.0,25.000221252441406,25.0,18.72061347961425,-0.0,27.418596267700195,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5429388284683228,0.050000000745058,0.0458639897406101,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5429388284683228,0.050000000745058,0.0482969880104064,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5429388284683228,0.050000000745058,0.0356719903647899,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5429388284683228,0.050000000745058,0.0482969880104064,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5429388284683228,0.050000000745058,0.2291001230478286,291.0494384765625,291.1499938964844,284.313232421875,283.6907958984375,291.1219482421875,297.2277526855469,291.0534973144531,1.0,0.1507440656423568,1.0,1.0,0.6846626400947571,1.0,-0.4886907935142517,0.2312097996473312,0.2574809789657593,0.0905355066061019,0.0,0.0,0.0,25.000205993652344,25.0,22.299373626708984,-0.0,27.418550491333008,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5429388284683228,0.050000000745058,0.0458639897406101,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5429388284683228,0.050000000745058,0.0482969880104064,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5429388284683228,0.050000000745058,0.0356719903647899,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5429388284683228,0.050000000745058,0.0482969880104064,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.5429388284683228,0.050000000745058,0.2291001230478286,291.0494384765625,291.1499938964844,284.313232421875,283.6907958984375,291.1219482421875,297.2277526855469,291.0534973144531,1.0,0.1507440656423568,1.0,1.0,0.6846626400947571,1.0,-0.4886907935142517,0.2312097996473312,0.2574809789657593,0.0905355066061019,0.0,0.0,0.0,25.000205993652344,25.0,22.299373626708984,-0.0,27.418550491333008,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.542941153049469,0.050000000745058,0.0458639711141586,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.542941153049469,0.050000000745058,0.048296969383955,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.542941153049469,0.050000000745058,0.035671979188919,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.542941153049469,0.050000000745058,0.048296969383955,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.542941153049469,0.050000000745058,0.2291000336408615,291.0669250488281,291.1499938964844,284.3468322753906,283.72265625,291.1531066894531,297.2504577636719,291.07177734375,1.0,0.1507439762353897,1.0,1.0,0.6853659152984619,1.0,-0.488690584897995,0.2310716658830642,0.2576189339160919,0.0904468223452568,0.0,0.0,0.0,25.000194549560547,25.0,26.545997619628903,-0.0,27.41850471496582,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.542941153049469,0.050000000745058,0.0458639711141586,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.542941153049469,0.050000000745058,0.048296969383955,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.542941153049469,0.050000000745058,0.035671979188919,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.542941153049469,0.050000000745058,0.048296969383955,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.542941153049469,0.050000000745058,0.2291000336408615,291.0669250488281,291.1499938964844,284.3468322753906,283.72265625,291.1531066894531,297.2504577636719,291.07177734375,1.0,0.1507439762353897,1.0,1.0,0.6853659152984619,1.0,-0.488690584897995,0.2310716658830642,0.2576189339160919,0.0904468223452568,0.0,0.0,0.0,25.000194549560547,25.0,26.545997619628903,-0.0,27.41850471496582,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.5429443120956421,0.050000000745058,0.0458639487624168,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.5429443120956421,0.050000000745058,0.0482969470322132,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.5429443120956421,0.050000000745058,0.0356719605624675,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.5429443120956421,0.050000000745058,0.0482969470322132,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.5429443120956421,0.050000000745058,0.2290999144315719,291.08740234375,291.1499938964844,284.3865966796875,283.7611083984375,291.1838684082031,297.2757873535156,291.0928955078125,1.0,0.1507439017295837,1.0,1.0,0.6848536133766174,1.0,-0.4886903464794159,0.2311368286609649,0.2575535178184509,0.0905725285410881,0.0,0.0,0.0,25.00015640258789,25.0,30.262704849243164,-0.0,27.4184627532959,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.5429443120956421,0.050000000745058,0.0458639487624168,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.5429443120956421,0.050000000745058,0.0482969470322132,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.5429443120956421,0.050000000745058,0.0356719605624675,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.5429443120956421,0.050000000745058,0.0482969470322132,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863647460937,0.5429443120956421,0.050000000745058,0.2290999144315719,291.08740234375,291.1499938964844,284.3865966796875,283.7611083984375,291.1838684082031,297.2757873535156,291.0928955078125,1.0,0.1507439017295837,1.0,1.0,0.6848536133766174,1.0,-0.4886903464794159,0.2311368286609649,0.2575535178184509,0.0905725285410881,0.0,0.0,0.0,25.00015640258789,25.0,30.262704849243164,-0.0,27.4184627532959,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5429479479789734,0.050000000745058,0.0458639189600944,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5429479479789734,0.050000000745058,0.0482969172298908,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5429479479789734,0.050000000745058,0.0356719382107257,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5429479479789734,0.050000000745058,0.0482969172298908,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5429479479789734,0.050000000745058,0.2290997803211212,291.11016845703125,291.1499938964844,284.4320373535156,283.8056945800781,291.2177124023437,297.3033447265625,291.11627197265625,1.0,0.1507438272237777,1.0,1.0,0.684341311454773,1.0,-0.488690048456192,0.2312062531709671,0.2574837803840637,0.0907125547528266,0.0,0.0,0.0,25.00012588500977,25.0,33.76503372192383,-0.0,27.41842460632324,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5429479479789734,0.050000000745058,0.0458639189600944,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5429479479789734,0.050000000745058,0.0482969172298908,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5429479479789734,0.050000000745058,0.0356719382107257,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5429479479789734,0.050000000745058,0.0482969172298908,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1090087890625,0.5429479479789734,0.050000000745058,0.2290997803211212,291.11016845703125,291.1499938964844,284.4320373535156,283.8056945800781,291.2177124023437,297.3033447265625,291.11627197265625,1.0,0.1507438272237777,1.0,1.0,0.684341311454773,1.0,-0.488690048456192,0.2312062531709671,0.2574837803840637,0.0907125547528266,0.0,0.0,0.0,25.00012588500977,25.0,33.76503372192383,-0.0,27.41842460632324,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.542949914932251,0.050000000745058,0.0458639040589332,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.542949914932251,0.050000000745058,0.0482968986034393,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.542949914932251,0.050000000745058,0.0356719270348548,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.542949914932251,0.050000000745058,0.0482968986034393,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.542949914932251,0.050000000745058,0.2290997058153152,291.1225280761719,291.1499938964844,284.45672607421875,283.8301086425781,291.23602294921875,297.31787109375,291.12896728515625,1.0,0.1507438123226165,1.0,1.0,0.6840851902961731,1.0,-0.4886898696422577,0.2312401831150055,0.2574496865272522,0.090784952044487,0.0,0.0,0.0,25.00011444091797,25.0,35.64585494995117,-0.0,27.41840553283692,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5429521203041077,0.050000000745058,0.045863889157772,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5429521203041077,0.050000000745058,0.0482968837022781,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5429521203041077,0.050000000745058,0.0356719121336936,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5429521203041077,0.050000000745058,0.0482968837022781,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5429521203041077,0.050000000745058,0.229099616408348,291.13555908203125,291.1499938964844,284.482666015625,283.8558349609375,291.2523498535156,297.3328857421875,291.1423034667969,1.0,0.1507437974214553,1.0,1.0,0.6829801797866821,1.0,-0.4886896908283233,0.2314152717590332,0.2572744190692901,0.0909996032714843,0.0,0.0,0.0,25.00008201599121,25.0,37.17283630371094,-0.0,27.41839027404785,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5429567694664001,0.050000000745058,0.045863851904869,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5429567694664001,0.050000000745058,0.0482968427240848,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5429567694664001,0.050000000745058,0.0356718860566616,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5429567694664001,0.050000000745058,0.0482968427240848,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5429567694664001,0.050000000745058,0.2290994375944137,291.1627197265625,291.1499938964844,284.5380249023437,283.9110107421875,291.2850341796875,297.3642883300781,291.16973876953125,1.0,0.1507437825202942,1.0,1.0,0.6807700991630554,1.0,-0.4886893332004547,0.2317890226840973,0.2569003105163574,0.0914567187428474,0.0,0.0,0.0,25.00002098083496,25.0,39.1191635131836,-0.0,27.418365478515625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5429567694664001,0.050000000745058,0.045863851904869,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5429567694664001,0.050000000745058,0.0482968427240848,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5429567694664001,0.050000000745058,0.0356718860566616,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5429567694664001,0.050000000745058,0.0482968427240848,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5429567694664001,0.050000000745058,0.2290994375944137,291.1627197265625,291.1499938964844,284.5380249023437,283.9110107421875,291.2850341796875,297.3642883300781,291.16973876953125,1.0,0.1507437825202942,1.0,1.0,0.6807700991630554,1.0,-0.4886893332004547,0.2317890226840973,0.2569003105163574,0.0914567187428474,0.0,0.0,0.0,25.00002098083496,25.0,39.1191635131836,-0.0,27.418365478515625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5429592728614807,0.050000000745058,0.0458638332784175,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5429592728614807,0.050000000745058,0.0482968240976333,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5429592728614807,0.050000000745058,0.0356718711555004,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5429592728614807,0.050000000745058,0.0482968240976333,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761169433594,0.5429592728614807,0.050000000745058,0.2290993332862854,291.177490234375,291.1499938964844,284.5688781738281,283.9418640136719,291.3033447265625,297.3815002441406,291.1847229003906,1.0,0.1507437825202942,1.0,1.0,0.6796087026596069,1.0,-0.488689124584198,0.2319879084825515,0.2567012012004852,0.0917011871933937,0.0,0.0,0.0,24.9999942779541,25.0,40.21148300170898,-0.0,27.418357849121094,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.542961597442627,0.050000000745058,0.045863814651966,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.542961597442627,0.050000000745058,0.0482968054711818,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.542961597442627,0.050000000745058,0.0356718562543392,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.542961597442627,0.050000000745058,0.0482968054711818,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898193359375,0.542961597442627,0.050000000745058,0.2290992587804794,291.19122314453125,291.1499938964844,284.59765625,283.9707336425781,291.320556640625,297.3974914550781,291.1986694335937,1.0,0.1507437974214553,1.0,1.0,0.6785600781440735,1.0,-0.4886889457702636,0.2321690768003463,0.2565198540687561,0.0919242277741432,0.0,0.0,0.0,24.999971389770508,25.0,41.2822265625,-0.0,27.418352127075195,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.5429647564888,0.050000000745058,0.0458637923002243,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.5429647564888,0.050000000745058,0.0482967793941497,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.5429647564888,0.050000000745058,0.0356718376278877,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.5429647564888,0.050000000745058,0.0482967793941497,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2073669433594,0.5429647564888,0.050000000745058,0.2290991246700287,291.2088317871094,291.1499938964844,284.6346435546875,284.00787353515625,291.3382873535156,297.4179077148437,291.2164001464844,1.0,0.1507438272237777,1.0,1.0,0.6760485172271729,1.0,-0.4886886775493622,0.2326117753982544,0.2560769021511078,0.092418685555458,0.0,0.0,0.0,24.99991226196289,25.0,41.973854064941406,-0.0,27.41835021972656,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.5429669618606567,0.050000000745058,0.0458637736737728,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.5429669618606567,0.050000000745058,0.0482967607676982,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.5429669618606567,0.050000000745058,0.0356718227267265,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.5429669618606567,0.050000000745058,0.0482967607676982,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2196655273437,0.5429669618606567,0.050000000745058,0.2290990501642227,291.2211303710937,291.1499938964844,284.6610717773437,284.0344543457031,291.3500366210937,297.4324951171875,291.2286376953125,1.0,0.1507438570261001,1.0,1.0,0.6743021607398987,1.0,-0.4886884987354278,0.232933908700943,0.2557545900344848,0.0927770063281059,0.0,0.0,0.0,24.999874114990234,25.0,41.94820785522461,-0.0,27.418352127075195,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.5429723858833313,0.050000000745058,0.0458637326955795,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.5429723858833313,0.050000000745058,0.048296719789505,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.5429723858833313,0.050000000745058,0.0356717929244041,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.5429723858833313,0.050000000745058,0.048296719789505,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.5429723858833313,0.050000000745058,0.229098841547966,291.2508239746094,291.1499938964844,284.727783203125,284.1016540527344,291.3800354003906,297.469482421875,291.2583312988281,1.0,0.1507439613342285,1.0,1.0,0.6700442433357239,1.0,-0.488688051700592,0.233739972114563,0.254948079586029,0.0936712995171547,0.0,0.0,0.0,24.99978828430176,25.0,41.94155883789063,-0.0,27.41836929321289,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.5429723858833313,0.050000000745058,0.0458637326955795,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.5429723858833313,0.050000000745058,0.048296719789505,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.5429723858833313,0.050000000745058,0.0356717929244041,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.5429723858833313,0.050000000745058,0.048296719789505,297.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.5429723858833313,0.050000000745058,0.229098841547966,291.2508239746094,291.1499938964844,284.727783203125,284.1016540527344,291.3800354003906,297.469482421875,291.2583312988281,1.0,0.1507439613342285,1.0,1.0,0.6700442433357239,1.0,-0.488688051700592,0.233739972114563,0.254948079586029,0.0936712995171547,0.0,0.0,0.0,24.99978828430176,25.0,41.94155883789063,-0.0,27.41836929321289,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642822265625,0.5429750084877014,0.050000000745058,0.0458637103438377,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642822265625,0.5429750084877014,0.050000000745058,0.0482966974377632,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642822265625,0.5429750084877014,0.050000000745058,0.0356717742979526,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642822265625,0.5429750084877014,0.050000000745058,0.0482966974377632,297.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2642822265625,0.5429750084877014,0.050000000745058,0.2290987372398376,291.2657470703125,291.1499938964844,284.76220703125,284.1363830566406,291.3957214355469,297.4888000488281,291.2733154296875,1.0,0.1507440209388733,1.0,1.0,0.6679152846336365,1.0,-0.4886878430843353,0.2341543436050415,0.2545334994792938,0.0941293910145759,0.0,0.0,0.0,24.9997501373291,25.0,42.10921478271485,-0.0,27.41838264465332,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.279296875,0.5429779887199402,0.050000000745058,0.0458636879920959,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.279296875,0.5429779887199402,0.050000000745058,0.0482966750860214,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.279296875,0.5429779887199402,0.050000000745058,0.0356717593967914,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.279296875,0.5429779887199402,0.050000000745058,0.0482966750860214,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.279296875,0.5429779887199402,0.050000000745058,0.2290986180305481,291.2807922363281,291.1499938964844,284.7973022460937,284.1718139648437,291.4078063964844,297.5086975097656,291.288330078125,1.0,0.1507441103458404,1.0,1.0,0.6647042632102966,1.0,-0.4886876046657562,0.2347862869501114,0.253901332616806,0.0948035791516304,0.0,0.0,0.0,24.999679565429688,25.0,41.787818908691406,-0.0,27.41840362548828,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30841064453125,0.5429837703704834,0.050000000745058,0.0458636432886123,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30841064453125,0.5429837703704834,0.050000000745058,0.0482966266572475,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30841064453125,0.5429837703704834,0.050000000745058,0.0356717221438884,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30841064453125,0.5429837703704834,0.050000000745058,0.0482966266572475,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30841064453125,0.5429837703704834,0.050000000745058,0.2290984094142913,291.309814453125,291.1499938964844,284.8691711425781,284.244384765625,291.42926025390625,297.5507202148437,291.3168334960937,1.0,0.1507443338632583,1.0,1.0,0.6582821607589722,1.0,-0.488687127828598,0.2361326217651367,0.2525545358657837,0.0962319299578666,0.0,0.0,0.0,24.999547958374023,25.0,39.54970550537109,-0.0,27.4184627532959,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30841064453125,0.5429837703704834,0.050000000745058,0.0458636432886123,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.30841064453125,0.5429837703704834,0.050000000745058,0.0482966266572475,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30841064453125,0.5429837703704834,0.050000000745058,0.0356717221438884,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30841064453125,0.5429837703704834,0.050000000745058,0.0482966266572475,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30841064453125,0.5429837703704834,0.050000000745058,0.2290984094142913,291.309814453125,291.1499938964844,284.8691711425781,284.244384765625,291.42926025390625,297.5507202148437,291.3168334960937,1.0,0.1507443338632583,1.0,1.0,0.6582821607589722,1.0,-0.488687127828598,0.2361326217651367,0.2525545358657837,0.0962319299578666,0.0,0.0,0.0,24.999547958374023,25.0,39.54970550537109,-0.0,27.4184627532959,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.5429893136024475,0.050000000745058,0.045863602310419,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.5429893136024475,0.050000000745058,0.0482965819537639,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.5429893136024475,0.050000000745058,0.0356716886162757,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.5429893136024475,0.050000000745058,0.0482965819537639,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.5429893136024475,0.050000000745058,0.2290981858968734,291.33721923828125,291.1499938964844,284.94293212890625,284.3188781738281,291.451904296875,297.5966186523437,291.3439636230469,1.0,0.150744616985321,1.0,1.0,0.6518600583076477,1.0,-0.4886866807937622,0.2375546097755432,0.2511321008205414,0.0977317467331886,0.0,0.0,0.0,24.99942779541016,25.0,37.76433563232422,-0.0,27.418546676635746,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.5429893136024475,0.050000000745058,0.045863602310419,297.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.5429893136024475,0.050000000745058,0.0482965819537639,297.404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.5429893136024475,0.050000000745058,0.0356716886162757,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.5429893136024475,0.050000000745058,0.0482965819537639,297.604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358764648437,0.5429893136024475,0.050000000745058,0.2290981858968734,291.33721923828125,291.1499938964844,284.94293212890625,284.3188781738281,291.451904296875,297.5966186523437,291.3439636230469,1.0,0.150744616985321,1.0,1.0,0.6518600583076477,1.0,-0.4886866807937622,0.2375546097755432,0.2511321008205414,0.0977317467331886,0.0,0.0,0.0,24.99942779541016,25.0,37.76433563232422,-0.0,27.418546676635746,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.542992889881134,0.050000000745058,0.0458635762333869,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.542992889881134,0.050000000745058,0.0482965521514415,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.542992889881134,0.050000000745058,0.0356716699898242,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.542992889881134,0.050000000745058,0.0482965521514415,297.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3515930175781,0.542992889881134,0.1409410238265991,0.2290980517864227,291.3529052734375,291.1499938964844,284.98712158203125,284.3634948730469,291.4598999023437,297.6249694824219,291.3594055175781,1.0,0.1507448256015777,1.0,1.0,0.6468876600265503,1.0,-0.4886864125728607,0.2386985868215561,0.2499878108501434,0.098918005824089,0.0,0.0,0.0,24.99931907653809,25.0,36.06954956054688,-0.0,27.418609619140625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3588256835937,0.677285373210907,0.050000000745058,0.0452763512730598,297.4989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3588256835937,0.677285373210907,0.050000000745058,0.0476781800389289,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3588256835937,0.677285373210907,0.050000000745058,0.0352149419486522,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3588256835937,0.677285373210907,0.050000000745058,0.0476781800389289,297.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3616027832031,0.9228193759918212,0.1437941193580627,0.5710084438323975,291.3618469238281,291.1499938964844,285.0180969238281,284.3947448730469,291.49267578125,297.63739013671875,291.373046875,1.0,0.1556397974491119,1.0,1.0,0.6434300541877747,1.0,-0.7983189821243286,0.3888486325740814,0.4094703793525696,0.1776418536901474,0.0,0.0,0.0,11.973883628845217,28.0,45.39138412475586,-0.0,50.69681167602539,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
