time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11953980,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3895568847656,0.6916735768318176,0.050000000745058,0.0452493280172348,297.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3895568847656,0.6916735768318176,0.050000000745058,0.047649722546339,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3895568847656,0.6916735768318176,0.050000000745058,0.035193920135498,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3895568847656,0.6916735768318176,0.050000000745058,0.047649722546339,297.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3952941894531,0.9145957827568054,0.1459918171167373,0.5255693793296814,291.39556884765625,291.1499938964844,285.0566101074219,284.4336242675781,291.4842224121094,297.62811279296875,291.4029541015625,1.0,0.1596645265817642,1.0,1.0,0.6391497254371643,1.0,-0.8416101932525635,0.4116665124893188,0.4299436509609222,0.1906260251998901,0.0,0.0,0.0,11.685081481933594,28.0,52.69356536865234,-0.0,50.58222579956055,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.5099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4102783203125,0.6877894997596741,0.050000000745058,0.0452560298144817,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4102783203125,0.6877894997596741,0.050000000745058,0.0476567782461643,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4102783203125,0.6877894997596741,0.050000000745058,0.0351991355419158,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4102783203125,0.6877894997596741,0.050000000745058,0.0476567782461643,297.6204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4134216308594,0.921704113483429,0.1483549922704696,0.5448840856552124,291.4135131835937,291.1499938964844,285.0941467285156,284.471435546875,291.47625732421875,297.6214599609375,291.41717529296875,1.0,0.163609579205513,1.0,1.0,0.6350001096725464,1.0,-0.8648226261138916,0.4246005713939667,0.4402220547199249,0.1991516351699829,0.0,0.0,0.0,12.110881805419922,31.0,42.47430038452149,-0.0,54.54759979248047,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.6843823790550232,0.050000000745058,0.0452621057629585,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.6843823790550232,0.050000000745058,0.047663178294897,297.4992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.6843823790550232,0.050000000745058,0.0352038592100143,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218139648437,0.6843823790550232,0.050000000745058,0.047663178294897,297.6158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4237670898437,0.9304423928260804,0.1508769541978836,0.5661633014678955,291.423828125,291.1499938964844,285.13238525390625,284.50994873046875,291.4686889648437,297.6165466308594,291.4263000488281,1.0,0.1678758263587951,1.0,1.0,0.6307851076126099,1.0,-0.8903890252113342,0.438855230808258,0.4515337646007538,0.2085915058851242,0.0,0.0,0.0,12.551494598388672,31.0,32.14809036254883,-0.0,59.09490203857422,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296569824219,0.6809215545654297,0.050000000745058,0.0452684946358203,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296569824219,0.6809215545654297,0.050000000745058,0.0476699024438858,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296569824219,0.6809215545654297,0.050000000745058,0.0352088287472724,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4296569824219,0.6809215545654297,0.050000000745058,0.0476699024438858,297.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4310913085937,0.9393435716629028,0.1534603983163833,0.5886819958686829,291.4311218261719,291.1499938964844,285.170654296875,284.5484924316406,291.46661376953125,297.6126708984375,291.43310546875,1.0,0.1723876595497131,1.0,1.0,0.6276230812072754,1.0,-0.917444348335266,0.4535278677940368,0.4639164805412292,0.2181708812713623,0.0,0.0,0.0,13.023773193359377,34.0,24.595746994018555,-0.0,64.17395782470703,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4416198730469,0.6740308403968811,0.050000000745058,0.0452819243073463,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4416198730469,0.6740308403968811,0.050000000745058,0.047684047371149,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4416198730469,0.6740308403968811,0.050000000745058,0.0352192744612693,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4416198730469,0.6740308403968811,0.050000000745058,0.047684047371149,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44268798828125,0.9570651054382324,0.1586350202560424,0.6373471021652222,291.44268798828125,291.1499938964844,285.24713134765625,284.62530517578125,291.46392822265625,297.6059265136719,291.4440612792969,1.0,0.1821207106113433,1.0,1.0,0.6212990880012512,1.0,-0.9759076237678528,0.4853588938713074,0.490548700094223,0.2389771342277526,0.0,0.0,0.0,14.060269355773926,37.0,15.329412460327148,-0.0,76.11448669433594,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.56396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4416198730469,0.6740308403968811,0.050000000745058,0.0452819243073463,297.6098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4416198730469,0.6740308403968811,0.050000000745058,0.047684047371149,297.5364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4416198730469,0.6740308403968811,0.050000000745058,0.0352192744612693,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4416198730469,0.6740308403968811,0.050000000745058,0.047684047371149,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.44268798828125,0.9570651054382324,0.1586350202560424,0.6373471021652222,291.44268798828125,291.1499938964844,285.24713134765625,284.62530517578125,291.46392822265625,297.6059265136719,291.4440612792969,1.0,0.1821207106113433,1.0,1.0,0.6212990880012512,1.0,-0.9759076237678528,0.4853588938713074,0.490548700094223,0.2389771342277526,0.0,0.0,0.0,14.060269355773926,37.0,15.329412460327148,-0.0,76.11448669433594,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4484558105469,0.6674482226371765,0.050000000745058,0.0452957488596439,297.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4484558105469,0.6674482226371765,0.050000000745058,0.0476986058056354,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4484558105469,0.6674482226371765,0.050000000745058,0.0352300256490707,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4484558105469,0.6674482226371765,0.050000000745058,0.0476986058056354,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44891357421875,0.9739477634429932,0.1635821163654327,0.6906823515892029,291.44891357421875,291.1499938964844,285.3231201171875,284.701416015625,291.458251953125,297.5980224609375,291.4495544433594,1.0,0.1927559226751327,1.0,1.0,0.614975094795227,1.0,-1.0399868488311768,0.5205742716789246,0.519412636756897,0.2620542049407959,0.0,0.0,0.0,15.214695930480955,25.0,7.577407360076904,-0.0,90.77826690673828,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4484558105469,0.6674482226371765,0.050000000745058,0.0452957488596439,297.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4484558105469,0.6674482226371765,0.050000000745058,0.0476986058056354,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4484558105469,0.6674482226371765,0.050000000745058,0.0352300256490707,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4484558105469,0.6674482226371765,0.050000000745058,0.0476986058056354,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44891357421875,0.9739477634429932,0.1635821163654327,0.6906823515892029,291.44891357421875,291.1499938964844,285.3231201171875,284.701416015625,291.458251953125,297.5980224609375,291.4495544433594,1.0,0.1927559226751327,1.0,1.0,0.614975094795227,1.0,-1.0399868488311768,0.5205742716789246,0.519412636756897,0.2620542049407959,0.0,0.0,0.0,15.214695930480955,25.0,7.577407360076904,-0.0,90.77826690673828,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507141113281,0.6626216769218445,0.1367731392383575,0.0453066900372505,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507141113281,0.6626216769218445,0.050000000745058,0.0477101281285285,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507141113281,0.6626216769218445,0.050000000745058,0.0352385379374027,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4507141113281,0.6626216769218445,0.050000000745058,0.0477101281285285,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4509582519531,0.977160096168518,0.1676502823829651,0.7129780054092407,291.4509582519531,291.1499938964844,285.38739013671875,284.7655944824219,291.454345703125,297.6261291503906,291.4512634277344,1.0,0.1968953609466552,1.0,1.0,0.6074258089065552,1.0,-1.0668187141418457,0.5385123491287231,0.5283063054084778,0.2751156389713287,0.0,0.0,0.0,15.854591369628906,25.0,3.314835786819458,-0.0,97.70369720458984,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4510498046875,0.7640202045440674,0.13778917491436,0.069473847746849,297.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4510192871094,0.6622682809829712,0.050000000745058,0.0477109998464584,297.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4510192871094,0.6622682809829712,0.050000000745058,0.0352391824126243,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4510192871094,0.6622682809829712,0.050000000745058,0.0477109998464584,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4512634277344,0.9666312336921692,0.1683954000473022,0.6903159618377686,291.4512634277344,291.1499938964844,285.3981018066406,284.7762756347656,291.4533386230469,297.6317138671875,291.45147705078125,1.0,0.1971636563539505,1.0,1.0,0.6061571836471558,1.0,-1.0686299800872805,0.5402352809906006,0.5283946990966797,0.2765034735202789,0.0,0.0,0.0,15.90052890777588,45.0,2.6852171421051025,-0.0,98.18782043457033,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.5791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4499816894531,0.9158498644828796,0.1368361413478851,0.1209977641701698,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.6596282720565796,0.050000000745058,0.0477176271378994,297.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.6596282720565796,0.1348140239715576,0.0352440774440765,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.45037841796875,0.6596282720565796,0.050000000745058,0.0477176271378994,297.59375,297.1499938964844,293.1499938964844,0.0,-0.0,291.449951171875,0.949742078781128,0.171691283583641,0.6643914580345154,291.4499206542969,291.1499938964844,285.4356384277344,284.8135986328125,291.4435729980469,297.6401672363281,291.449462890625,1.0,0.2029559761285781,1.0,1.0,0.6016798615455627,1.0,-1.0993512868881226,0.5587026476860046,0.5406485795974731,0.2888132631778717,0.0,0.0,0.0,16.465883255004883,45.0,-2.5045883655548096,-0.0,106.22650146484376,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461669921875,0.914966881275177,0.1349854320287704,0.1223670467734336,297.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44696044921875,0.6565746068954468,0.050000000745058,0.0477255024015903,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4462280273437,0.8939931988716125,0.1363524347543716,0.0891635715961456,297.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.44696044921875,0.6565746068954468,0.050000000745058,0.0477255024015903,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4461364746094,0.9355589747428894,0.1752966493368148,0.6473857760429382,291.4460754394531,291.04998779296875,285.4716186523437,284.84930419921875,291.4372253417969,297.6533508300781,291.4455871582031,1.0,0.210734024643898,1.0,1.0,0.5973392724990845,1.0,-1.145311713218689,0.5849814414978027,0.5603302717208862,0.3061606585979461,0.0,0.0,0.0,17.28651237487793,48.0,-6.474197864532471,-0.0,118.9738540649414,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410095214844,0.9072806239128112,0.1343037039041519,0.1213022023439407,297.7406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4422912597656,0.653529942035675,0.050000000745058,0.0477336607873439,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44097900390625,0.909942865371704,0.1356769055128097,0.0951052084565162,297.6349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4419250488281,0.7695044279098511,0.1394581496715545,0.0777544155716896,297.6110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.44091796875,0.931426167488098,0.1790172755718231,0.6490269899368286,291.4407653808594,291.04998779296875,285.5076904296875,284.885009765625,291.416748046875,297.6399230957031,291.4391784667969,1.0,0.2177315354347229,1.0,1.0,0.5929303169250488,1.0,-1.1891415119171145,0.6105117201805115,0.578629732131958,0.3232577741146087,0.0,0.0,0.0,18.112627029418945,48.0,-14.524425506591797,-0.0,132.1100311279297,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.42950439453125,0.9106629490852356,0.1348334848880767,0.1212468594312667,297.7591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4320678710937,0.655838668346405,0.050000000745058,0.0477268956601619,297.5290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42950439453125,0.9133086204528807,0.13558891415596,0.0950366109609603,297.6137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.42950439453125,0.9168559312820436,0.1404606252908706,0.1299899369478225,297.62353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.429443359375,0.9283270835876464,0.1831627786159515,0.6367077231407166,291.4290466308594,290.95001220703125,285.5431823730469,284.9200439453125,291.3895263671875,297.6227722167969,291.4263610839844,1.0,0.2250334024429321,1.0,1.0,0.5878388285636902,1.0,-1.2369471788406372,0.6388941407203674,0.5980530977249146,0.3424217402935028,0.0,0.0,0.0,18.6446475982666,51.0,-26.6315860748291,-0.0,146.67926025390625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3995056152344,0.898850679397583,0.1375633329153061,0.1232755184173584,297.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4026184082031,0.644447386264801,0.050000000745058,0.0477602779865264,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.39947509765625,0.899640679359436,0.1378431916236877,0.0961263552308082,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3994445800781,0.9086598753929138,0.141462042927742,0.1338967084884643,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3992614746094,0.9434681534767152,0.1908497214317321,0.7004998326301575,291.39892578125,290.8500061035156,285.61236572265625,284.9879150390625,291.3549499511719,297.6394958496094,291.3963317871094,1.0,0.2397702932357788,1.0,1.0,0.5776557922363281,1.0,-1.321991801261902,0.6914480924606323,0.6305437088012695,0.3782810568809509,0.0,0.0,0.0,20.81122779846192,54.0,-37.71305465698242,-0.0,177.9733428955078,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3995056152344,0.898850679397583,0.1375633329153061,0.1232755184173584,297.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4026184082031,0.644447386264801,0.050000000745058,0.0477602779865264,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.39947509765625,0.899640679359436,0.1378431916236877,0.0961263552308082,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3994445800781,0.9086598753929138,0.141462042927742,0.1338967084884643,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3992614746094,0.9434681534767152,0.1908497214317321,0.7004998326301575,291.39892578125,290.8500061035156,285.61236572265625,284.9879150390625,291.3549499511719,297.6394958496094,291.3963317871094,1.0,0.2397702932357788,1.0,1.0,0.5776557922363281,1.0,-1.321991801261902,0.6914480924606323,0.6305437088012695,0.3782810568809509,0.0,0.0,0.0,20.81122779846192,54.0,-37.71305465698242,-0.0,177.9733428955078,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641052246094,0.8920719027519226,0.1414614617824554,0.1266026496887207,297.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681640625,0.6346439719200134,0.050000000745058,0.0477938465774059,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641052246094,0.8925943374633789,0.1417223066091537,0.0986368060111999,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3640441894531,0.8984059691429138,0.1441334187984466,0.1360930949449539,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3637084960937,0.9574040174484252,0.1973499804735183,0.7653878927230835,291.36334228515625,290.75,285.6786499023437,285.0523986816406,291.3103332519531,297.6429138183594,291.3601379394531,1.0,0.2548373639583587,1.0,1.0,0.5674728155136108,1.0,-1.4091821908950806,0.7465671896934509,0.6626149415969849,0.4160212278366089,0.0,0.0,0.0,23.11402130126953,57.0,-48.4130744934082,-0.0,214.34996032714844,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641052246094,0.8920719027519226,0.1414614617824554,0.1266026496887207,297.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681640625,0.6346439719200134,0.050000000745058,0.0477938465774059,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641052246094,0.8925943374633789,0.1417223066091537,0.0986368060111999,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3640441894531,0.8984059691429138,0.1441334187984466,0.1360930949449539,297.642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3637084960937,0.9574040174484252,0.1973499804735183,0.7653878927230835,291.36334228515625,290.75,285.6786499023437,285.0523986816406,291.3103332519531,297.6429138183594,291.3601379394531,1.0,0.2548373639583587,1.0,1.0,0.5674728155136108,1.0,-1.4091821908950806,0.7465671896934509,0.6626149415969849,0.4160212278366089,0.0,0.0,0.0,23.11402130126953,57.0,-48.4130744934082,-0.0,214.34996032714844,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074951171875,0.8916730284690857,0.1457587629556656,0.1304291039705276,297.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.6285862326622009,0.050000000745058,0.0478167720139026,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074645996094,0.892566978931427,0.1462610810995102,0.1017414554953575,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30743408203125,0.8963443040847778,0.1479061841964721,0.1394537687301635,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.9740453362464904,0.2028643637895584,0.8312119245529175,291.3059997558594,290.6499938964844,285.7415466308594,285.1129455566406,291.2178039550781,297.6360778808594,291.3002319335937,1.0,0.2702856361865997,1.0,1.0,0.5523345470428467,1.0,-1.5009671449661257,0.810860812664032,0.6901062726974487,0.4617429971694946,0.0,0.0,0.0,25.33647918701172,45.0,-79.65254974365234,-0.0,256.7050476074219,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074951171875,0.8916730284690857,0.1457587629556656,0.1304291039705276,297.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.6285862326622009,0.050000000745058,0.0478167720139026,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3074645996094,0.892566978931427,0.1462610810995102,0.1017414554953575,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.30743408203125,0.8963443040847778,0.1479061841964721,0.1394537687301635,297.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.9740453362464904,0.2028643637895584,0.8312119245529175,291.3059997558594,290.6499938964844,285.7415466308594,285.1129455566406,291.2178039550781,297.6360778808594,291.3002319335937,1.0,0.2702856361865997,1.0,1.0,0.5523345470428467,1.0,-1.5009671449661257,0.810860812664032,0.6901062726974487,0.4617429971694946,0.0,0.0,0.0,25.33647918701172,45.0,-79.65254974365234,-0.0,256.7050476074219,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256164550781,0.8935328125953674,0.1500004678964615,0.1342805176973343,297.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.6241393089294434,0.050000000745058,0.0478347316384315,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255859375,0.8951449394226074,0.1508969366550445,0.104989968240261,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255249023437,0.8979459404945374,0.1522134691476822,0.1434462517499923,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2244873046875,0.979442536830902,0.2076682448387146,0.866035521030426,291.22381591796875,290.54998779296875,285.8006286621094,285.1690673828125,291.1114196777344,297.62286376953125,291.2167663574219,1.0,0.2791027128696441,1.0,1.0,0.5371962785720825,1.0,-1.5561388731002808,0.8580922484397888,0.6980465650558472,0.4980451166629791,0.0,0.0,0.0,26.847597122192383,33.0,-109.04328155517578,-0.0,285.0612487792969,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2256164550781,0.8935328125953674,0.1500004678964615,0.1342805176973343,297.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23516845703125,0.6241393089294434,0.050000000745058,0.0478347316384315,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255859375,0.8951449394226074,0.1508969366550445,0.104989968240261,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255249023437,0.8979459404945374,0.1522134691476822,0.1434462517499923,297.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2244873046875,0.979442536830902,0.2076682448387146,0.866035521030426,291.22381591796875,290.54998779296875,285.8006286621094,285.1690673828125,291.1114196777344,297.62286376953125,291.2167663574219,1.0,0.2791027128696441,1.0,1.0,0.5371962785720825,1.0,-1.5561388731002808,0.8580922484397888,0.6980465650558472,0.4980451166629791,0.0,0.0,0.0,26.847597122192383,33.0,-109.04328155517578,-0.0,285.0612487792969,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.8948497772216797,0.1520846486091613,0.1361675262451172,297.893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890869140625,0.6222695708274841,0.050000000745058,0.0478426180779933,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.8968850374221802,0.1532090902328491,0.1066106855869293,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.8994758725166321,0.1544715762138366,0.1455588638782501,297.616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.9782087802886964,0.2100909948348999,0.8707932233810425,291.1767883300781,290.54998779296875,285.8285522460937,285.1952819824219,291.05426025390625,297.616943359375,291.169189453125,1.0,0.2811609804630279,1.0,1.0,0.5296272039413452,1.0,-1.568615198135376,0.8742971420288086,0.6943180561065674,0.5117931365966797,0.0,0.0,0.0,27.294597625732425,33.0,-121.09783172607422,-0.0,292.0213623046875,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.8964475393295288,0.1541603058576584,0.1380404233932495,297.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.620624303817749,0.050000000745058,0.0478497222065925,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277160644531,0.8989256620407104,0.1555248200893402,0.1082307025790214,297.5224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.9014216661453248,0.1567784696817398,0.1477227509021759,297.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.9746485352516174,0.2126553654670715,0.8678564429283142,291.1257629394531,290.45001220703125,285.8553771972656,285.22021484375,290.98846435546875,297.61279296875,291.1172180175781,1.0,0.2817248106002807,1.0,1.0,0.5213418006896973,1.0,-1.5719079971313477,0.8867790102958679,0.6851289868354797,0.5236916542053223,0.0,0.0,0.0,27.54421043395996,25.0,-134.28656005859375,-0.0,294.2323913574219,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102233886719,0.9064939618110656,0.1583324670791626,0.1417727768421173,297.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.6216909885406494,0.050000000745058,0.0478450953960418,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101318359375,0.9101290106773376,0.1602124124765396,0.1114845275878906,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.9128796458244324,0.1615326404571533,0.1521661132574081,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00909423828125,0.970744013786316,0.2184249609708786,0.8522840738296509,291.008056640625,290.3500061035156,285.90533447265625,285.26580810546875,290.8468017578125,297.6115417480469,290.9981689453125,1.0,0.2805459797382355,1.0,1.0,0.5047710537910461,1.0,-1.5663355588912964,0.9063597917556764,0.6599757671356201,0.5444111824035645,0.0,0.0,0.0,27.3244686126709,28.0,-159.98585510253906,-0.0,291.1798095703125,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0102233886719,0.9064939618110656,0.1583324670791626,0.1417727768421173,297.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.6216909885406494,0.050000000745058,0.0478450953960418,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101318359375,0.9101290106773376,0.1602124124765396,0.1114845275878906,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.9128796458244324,0.1615326404571533,0.1521661132574081,297.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.00909423828125,0.970744013786316,0.2184249609708786,0.8522840738296509,291.008056640625,290.3500061035156,285.90533447265625,285.26580810546875,290.8468017578125,297.6115417480469,290.9981689453125,1.0,0.2805459797382355,1.0,1.0,0.5047710537910461,1.0,-1.5663355588912964,0.9063597917556764,0.6599757671356201,0.5444111824035645,0.0,0.0,0.0,27.3244686126709,28.0,-159.98585510253906,-0.0,291.1798095703125,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87774658203125,0.918043613433838,0.1625758111476898,0.1455566436052322,297.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.6231493353843689,0.050000000745058,0.0478387959301471,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8776550292969,0.9230651259422302,0.1650323271751403,0.1148179471492767,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8775939941406,0.9261518120765686,0.1664884239435196,0.1567930281162262,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.87677001953125,0.9692398905754088,0.2250217497348785,0.8418676853179932,290.87554931640625,290.25,285.95001220703125,285.3053894042969,290.6966857910156,297.61871337890625,290.8647155761719,1.0,0.2809495329856872,1.0,1.0,0.488200306892395,1.0,-1.568503975868225,0.9317156672477722,0.6367883682250977,0.5691681504249573,0.0,0.0,0.0,27.208860397338867,31.0,-180.8241271972656,-0.0,291.7958984375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.87774658203125,0.918043613433838,0.1625758111476898,0.1455566436052322,297.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8932189941406,0.6231493353843689,0.050000000745058,0.0478387959301471,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8776550292969,0.9230651259422302,0.1650323271751403,0.1148179471492767,297.525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8775939941406,0.9261518120765686,0.1664884239435196,0.1567930281162262,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.87677001953125,0.9692398905754088,0.2250217497348785,0.8418676853179932,290.87554931640625,290.25,285.95001220703125,285.3053894042969,290.6966857910156,297.61871337890625,290.8647155761719,1.0,0.2809495329856872,1.0,1.0,0.488200306892395,1.0,-1.568503975868225,0.9317156672477722,0.6367883682250977,0.5691681504249573,0.0,0.0,0.0,27.208860397338867,31.0,-180.8241271972656,-0.0,291.7958984375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7311706542969,0.9275749921798706,0.1665027886629104,0.1492023020982742,297.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486267089844,0.6235111951828003,0.050000000745058,0.0478371530771255,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7310485839844,0.9338945746421814,0.1695984899997711,0.1180893257260322,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309875488281,0.937267541885376,0.1712315678596496,0.1613815426826477,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303161621094,0.968859612941742,0.2316974401473999,0.8392855525016785,290.7288818359375,290.1499938964844,285.9911804199219,285.3408508300781,290.53094482421875,297.6261291503906,290.7168884277344,1.0,0.2827254235744476,1.0,1.0,0.4710022807121277,1.0,-1.579210638999939,0.9643535017967224,0.6148570775985718,0.5995109677314758,0.0,0.0,0.0,27.38098526000977,34.0,-201.76657104492188,-0.0,297.302734375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7311706542969,0.9275749921798706,0.1665027886629104,0.1492023020982742,297.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7486267089844,0.6235111951828003,0.050000000745058,0.0478371530771255,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7310485839844,0.9338945746421814,0.1695984899997711,0.1180893257260322,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7309875488281,0.937267541885376,0.1712315678596496,0.1613815426826477,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7303161621094,0.968859612941742,0.2316974401473999,0.8392855525016785,290.7288818359375,290.1499938964844,285.9911804199219,285.3408508300781,290.53094482421875,297.6261291503906,290.7168884277344,1.0,0.2827254235744476,1.0,1.0,0.4710022807121277,1.0,-1.579210638999939,0.9643535017967224,0.6148570775985718,0.5995109677314758,0.0,0.0,0.0,27.38098526000977,34.0,-201.76657104492188,-0.0,297.302734375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5703430175781,0.9338365793228148,0.1698317527770996,0.1523201614618301,297.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58941650390625,0.6228552460670471,0.050000000745058,0.0478398166596889,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5701904296875,0.9413872957229614,0.1735952943563461,0.1209772303700447,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5700988769531,0.9450247287750244,0.1754194647073745,0.1654698103666305,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.9695468544960022,0.2378012984991073,0.8439615964889526,290.5679931640625,290.04998779296875,286.03106689453125,285.37457275390625,290.3557434082031,297.6270751953125,290.5552062988281,1.0,0.2857586145401001,1.0,1.0,0.4538042843341827,1.0,-1.596942663192749,1.0027166604995728,0.5942259430885315,0.6341359615325928,0.0,0.0,0.0,27.80404090881348,37.0,-220.5406646728516,-0.0,306.9331359863281,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5703430175781,0.9338365793228148,0.1698317527770996,0.1523201614618301,297.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.58941650390625,0.6228552460670471,0.050000000745058,0.0478398166596889,297.5033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5701904296875,0.9413872957229614,0.1735952943563461,0.1209772303700447,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5700988769531,0.9450247287750244,0.1754194647073745,0.1654698103666305,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5695495605469,0.9695468544960022,0.2378012984991073,0.8439615964889526,290.5679931640625,290.04998779296875,286.03106689453125,285.37457275390625,290.3557434082031,297.6270751953125,290.5552062988281,1.0,0.2857586145401001,1.0,1.0,0.4538042843341827,1.0,-1.596942663192749,1.0027166604995728,0.5942259430885315,0.6341359615325928,0.0,0.0,0.0,27.80404090881348,37.0,-220.5406646728516,-0.0,306.9331359863281,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4856262207031,0.9358259439468384,0.1713023632764816,0.1536997258663177,297.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5054016113281,0.6221734285354614,0.050000000745058,0.0478426590561866,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.48541259765625,0.943970024585724,0.1753994226455688,0.1222835406661033,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853515625,0.9477384686470032,0.1773213595151901,0.1673300117254257,297.6244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4848022460937,0.9702515006065368,0.240572914481163,0.8488292098045349,290.48321533203125,290.04998779296875,286.050537109375,285.3908386230469,290.265380859375,297.6247253417969,290.4701232910156,1.0,0.2877118587493896,1.0,1.0,0.4452052712440491,1.0,-1.608246088027954,1.0239453315734863,0.5843007564544678,0.6529906392097473,0.0,0.0,0.0,28.104740142822266,37.0,-228.7446746826172,-0.0,313.2571716308594,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4026184082031,0.937123477458954,0.1726560890674591,0.1549708098173141,297.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4213562011719,0.6212713718414307,0.050000000745058,0.0478464625775814,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4024353027344,0.9458480477333068,0.177081361413002,0.1235032230615615,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.40234375,0.9497520327568054,0.179102823138237,0.1690744757652282,297.6199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.40191650390625,0.9711682200431824,0.2431345880031585,0.8552756905555725,290.4004821777344,289.95001220703125,286.0697326660156,285.4066772460937,290.2032470703125,297.620361328125,290.3893127441406,1.0,0.2899349629878998,1.0,1.0,0.4393618106842041,1.0,-1.6210731267929075,1.0419813394546509,0.5790917873382568,0.6683452129364014,0.0,0.0,0.0,28.46162414550781,40.0,-222.7098083496093,-0.0,320.56951904296875,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
