time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956020,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632751464844,0.9379516243934632,0.1751095354557037,0.1572549641132354,297.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2791748046875,0.6188603043556213,0.050000000745058,0.0478567704558372,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2631225585937,0.9477749466896056,0.1801496893167495,0.1257191747426986,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630310058594,0.9519683122634888,0.1823720037937164,0.1722635924816131,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626342773437,0.9735279083251952,0.2476325184106826,0.8725050687789917,290.26141357421875,289.8500061035156,286.1072998046875,285.4372863769531,290.08660888671875,297.60626220703125,290.2515563964844,1.0,0.2951458692550659,1.0,1.0,0.4276748597621918,1.0,-1.6510006189346311,1.080680012702942,0.5703205466270447,0.7007814049720764,0.0,0.0,0.0,29.33951187133789,58.0,-198.87332153320312,-0.0,338.1709289550781,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2632751464844,0.9379516243934632,0.1751095354557037,0.1572549641132354,297.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2791748046875,0.6188603043556213,0.050000000745058,0.0478567704558372,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2631225585937,0.9477749466896056,0.1801496893167495,0.1257191747426986,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2630310058594,0.9519683122634888,0.1823720037937164,0.1722635924816131,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626342773437,0.9735279083251952,0.2476325184106826,0.8725050687789917,290.26141357421875,289.8500061035156,286.1072998046875,285.4372863769531,290.08660888671875,297.60626220703125,290.2515563964844,1.0,0.2951458692550659,1.0,1.0,0.4276748597621918,1.0,-1.6510006189346311,1.080680012702942,0.5703205466270447,0.7007814049720764,0.0,0.0,0.0,29.33951187133789,58.0,-198.87332153320312,-0.0,338.1709289550781,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.13287353515625,0.9295293688774108,0.1773116737604141,0.1593147963285446,297.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1477355957031,0.611518383026123,0.050000000745058,0.0478888601064682,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1326904296875,0.9404523968696594,0.182891696691513,0.1277131289243698,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.13262939453125,0.9450697302818298,0.1853282451629638,0.175160676240921,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.132080078125,0.9798388481140136,0.2509796917438507,0.9239936470985411,290.1310729980469,289.75,286.14385986328125,285.46649169921875,289.979736328125,297.5827331542969,290.1225280761719,1.0,0.3080790936946869,1.0,1.0,0.4159879088401794,1.0,-1.7211792469024658,1.1449357271194458,0.57624351978302,0.7499439120292664,0.0,0.0,0.0,31.63225746154785,76.0,-181.7209625244141,-0.0,382.4563598632813,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.13287353515625,0.9295293688774108,0.1773116737604141,0.1593147963285446,297.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1477355957031,0.611518383026123,0.050000000745058,0.0478888601064682,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1326904296875,0.9404523968696594,0.182891696691513,0.1277131289243698,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.13262939453125,0.9450697302818298,0.1853282451629638,0.175160676240921,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.132080078125,0.9798388481140136,0.2509796917438507,0.9239936470985411,290.1310729980469,289.75,286.14385986328125,285.46649169921875,289.979736328125,297.5827331542969,290.1225280761719,1.0,0.3080790936946869,1.0,1.0,0.4159879088401794,1.0,-1.7211792469024658,1.1449357271194458,0.57624351978302,0.7499439120292664,0.0,0.0,0.0,31.63225746154785,76.0,-181.7209625244141,-0.0,382.4563598632813,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0284118652344,0.9126835465431212,0.1792344152927398,0.1611688137054443,297.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0390319824219,0.5988478660583496,0.050000000745058,0.0479462333023548,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0282592773437,0.924045205116272,0.1851973533630371,0.1294564604759216,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0282287597656,0.929083287715912,0.1878773719072342,0.1777368336915969,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0276184082031,0.988120138645172,0.2523028552532196,1.0094536542892456,290.02703857421875,289.6499938964844,286.1795654296875,285.49444580078125,289.9269714355469,297.56268310546875,290.0220031738281,1.0,0.3278745412826538,1.0,1.0,0.4074487686157226,1.0,-1.83123517036438,1.229115009307861,0.6021201014518738,0.8105437755584717,0.0,0.0,0.0,35.55840301513672,94.0,-142.9118194580078,-0.0,459.9059143066406,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0284118652344,0.9126835465431212,0.1792344152927398,0.1611688137054443,297.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0390319824219,0.5988478660583496,0.050000000745058,0.0479462333023548,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0282592773437,0.924045205116272,0.1851973533630371,0.1294564604759216,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0282287597656,0.929083287715912,0.1878773719072342,0.1777368336915969,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0276184082031,0.988120138645172,0.2523028552532196,1.0094536542892456,290.02703857421875,289.6499938964844,286.1795654296875,285.49444580078125,289.9269714355469,297.56268310546875,290.0220031738281,1.0,0.3278745412826538,1.0,1.0,0.4074487686157226,1.0,-1.83123517036438,1.229115009307861,0.6021201014518738,0.8105437755584717,0.0,0.0,0.0,35.55840301513672,94.0,-142.9118194580078,-0.0,459.9059143066406,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9669189453125,0.8923593759536743,0.1802102476358413,0.1623865067958831,297.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.97283935546875,0.5829867720603943,0.050000000745058,0.048025444149971,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.96685791015625,0.9026479125022888,0.1864039748907089,0.1305858492851257,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9668273925781,0.9078529477119446,0.1896471977233886,0.1796998679637909,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9663391113281,0.9977521896362304,0.2511430084705353,1.1260452270507812,289.9660949707031,289.54998779296875,286.2144775390625,285.521240234375,289.912109375,297.614501953125,289.9639587402344,1.0,0.3537337779998779,1.0,1.0,0.3989096283912658,1.0,-1.9757601022720337,1.335649013519287,0.6401110887527466,0.8856304287910461,0.0,0.0,0.0,41.084171295166016,97.0,-92.25257873535156,-0.0,576.8970947265625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9669189453125,0.8923593759536743,0.1802102476358413,0.1623865067958831,297.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.97283935546875,0.5829867720603943,0.050000000745058,0.048025444149971,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.96685791015625,0.9026479125022888,0.1864039748907089,0.1305858492851257,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9668273925781,0.9078529477119446,0.1896471977233886,0.1796998679637909,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9663391113281,0.9977521896362304,0.2511430084705353,1.1260452270507812,289.9660949707031,289.54998779296875,286.2144775390625,285.521240234375,289.912109375,297.614501953125,289.9639587402344,1.0,0.3537337779998779,1.0,1.0,0.3989096283912658,1.0,-1.9757601022720337,1.335649013519287,0.6401110887527466,0.8856304287910461,0.0,0.0,0.0,41.084171295166016,97.0,-92.25257873535156,-0.0,576.8970947265625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9488220214844,0.8229101896286011,0.1800924241542816,0.1628676950931549,297.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9535522460937,0.5277228951454163,0.050000000745058,0.0484207533299922,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9487609863281,0.8314855694770813,0.1861562281847,0.1309709399938583,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.94873046875,0.8363761305809021,0.1901669353246688,0.1806896775960922,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9482421875,0.9178161025047302,0.2498163431882858,1.1282583475112915,289.947998046875,289.54998779296875,286.2316589355469,285.53424072265625,289.8891296386719,297.653076171875,289.9448547363281,1.0,0.3634766042232513,1.0,1.0,0.3946400582790375,1.0,-1.9819598197937007,1.348299264907837,0.6336604952812195,0.8983711004257202,0.0,0.0,0.0,51.31118774414063,97.0,-78.10195922851562,-0.0,615.7647705078125,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9211730957031,0.7812890410423279,0.1794271022081375,0.1628850549459457,297.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9276428222656,0.4988728165626526,0.050000000745058,0.0487860850989818,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.92108154296875,0.7902020812034607,0.1857153922319412,0.1309565305709839,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9210205078125,0.7966694831848145,0.1907273083925247,0.1815656274557113,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9204406738281,0.8684439659118652,0.2487671375274658,1.1247113943099976,289.920166015625,289.45001220703125,286.24871826171875,285.5469970703125,289.8604736328125,297.6783752441406,289.9166259765625,1.0,0.3714109659194946,1.0,1.0,0.3908513188362121,1.0,-1.979194521903992,1.3547182083129885,0.6244763731956482,0.9053775072097778,0.0,0.0,0.0,60.49535751342773,85.0,-78.11038208007812,-0.0,644.64111328125,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85565185546875,0.7490402460098267,0.1779225617647171,0.1618150323629379,297.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8638610839844,0.4787259101867676,0.050000000745058,0.0491585247218608,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85552978515625,0.7586015462875366,0.1853994876146316,0.1308865547180175,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8554077148437,0.7667962908744812,0.1919353604316711,0.1830565482378006,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8547058105469,0.8339776992797852,0.2473359555006027,1.1191169023513794,289.8543395996094,289.3500061035156,286.2823791503906,285.57183837890625,289.78173828125,297.6590576171875,289.84979248046875,1.0,0.3784249722957611,1.0,1.0,0.3832738399505615,1.0,-1.9733444452285769,1.367273449897766,0.6060710549354553,0.9191548824310304,0.0,0.0,0.0,69.78231048583984,73.0,-90.92771911621094,-0.0,671.3773803710938,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.85565185546875,0.7490402460098267,0.1779225617647171,0.1618150323629379,297.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8638610839844,0.4787259101867676,0.050000000745058,0.0491585247218608,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85552978515625,0.7586015462875366,0.1853994876146316,0.1308865547180175,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8554077148437,0.7667962908744812,0.1919353604316711,0.1830565482378006,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8547058105469,0.8339776992797852,0.2473359555006027,1.1191169023513794,289.8543395996094,289.3500061035156,286.2823791503906,285.57183837890625,289.78173828125,297.6590576171875,289.84979248046875,1.0,0.3784249722957611,1.0,1.0,0.3832738399505615,1.0,-1.9733444452285769,1.367273449897766,0.6060710549354553,0.9191548824310304,0.0,0.0,0.0,69.78231048583984,73.0,-90.92771911621094,-0.0,671.3773803710938,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7816467285156,0.7438002228736877,0.1773447394371032,0.1611791551113128,297.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7901306152344,0.4753919541835785,0.050000000745058,0.0492230504751205,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.781494140625,0.7543617486953735,0.185649499297142,0.1310185045003891,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7813720703125,0.7638756632804871,0.1931874752044677,0.1842944324016571,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7806701660156,0.8283586502075195,0.2465233206748962,1.115168571472168,289.7802734375,289.25,286.31561279296875,285.5959167480469,289.7025756835937,297.6358337402344,289.77557373046875,1.0,0.3790116310119629,1.0,1.0,0.3756963610649109,1.0,-1.9695607423782349,1.3811800479888916,0.5883806943893433,0.9338141679763794,0.0,0.0,0.0,71.32392120361328,61.0,-99.89908599853516,-0.0,673.6201782226562,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7816467285156,0.7438002228736877,0.1773447394371032,0.1611791551113128,297.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7901306152344,0.4753919541835785,0.050000000745058,0.0492230504751205,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.781494140625,0.7543617486953735,0.185649499297142,0.1310185045003891,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7813720703125,0.7638756632804871,0.1931874752044677,0.1842944324016571,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7806701660156,0.8283586502075195,0.2465233206748962,1.115168571472168,289.7802734375,289.25,286.31561279296875,285.5959167480469,289.7025756835937,297.6358337402344,289.77557373046875,1.0,0.3790116310119629,1.0,1.0,0.3756963610649109,1.0,-1.9695607423782349,1.3811800479888916,0.5883806943893433,0.9338141679763794,0.0,0.0,0.0,71.32392120361328,61.0,-99.89908599853516,-0.0,673.6201782226562,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6758728027344,0.7522926926612854,0.1772436201572418,0.1608891040086746,297.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6900634765625,0.4820836186408996,0.050000000745058,0.0490929298102855,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.67559814453125,0.764201283454895,0.1862279325723648,0.1312853991985321,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6753845214844,0.7750241756439209,0.1944365501403808,0.1853545010089874,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6742248535156,0.8373863101005554,0.2460612058639526,1.1122055053710938,289.673583984375,289.1499938964844,286.3484802246094,285.6192932128906,289.5513610839844,297.6185913085937,289.66552734375,1.0,0.3754564225673675,1.0,1.0,0.3617317378520965,1.0,-1.9670912027359009,1.4093449115753174,0.5577462315559387,0.9624096155166626,0.0,0.0,0.0,67.97415161132812,49.0,-145.760986328125,-0.0,660.5261840820312,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6758728027344,0.7522926926612854,0.1772436201572418,0.1608891040086746,297.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6900634765625,0.4820836186408996,0.050000000745058,0.0490929298102855,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.67559814453125,0.764201283454895,0.1862279325723648,0.1312853991985321,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6753845214844,0.7750241756439209,0.1944365501403808,0.1853545010089874,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6742248535156,0.8373863101005554,0.2460612058639526,1.1122055053710938,289.673583984375,289.1499938964844,286.3484802246094,285.6192932128906,289.5513610839844,297.6185913085937,289.66552734375,1.0,0.3754564225673675,1.0,1.0,0.3617317378520965,1.0,-1.9670912027359009,1.4093449115753174,0.5577462315559387,0.9624096155166626,0.0,0.0,0.0,67.97415161132812,49.0,-145.760986328125,-0.0,660.5261840820312,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54132080078125,0.7719331383705139,0.1772438585758209,0.1606444120407104,297.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.55718994140625,0.4952608644962311,0.050000000745058,0.0488467290997505,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7855463624000549,0.1868435144424438,0.1315348446369171,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54071044921875,0.7976492643356323,0.1955627053976059,0.1862041801214218,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5395202636719,0.8582707643508911,0.2456521540880203,1.1092008352279663,289.53875732421875,289.04998779296875,286.3811340332031,285.6421203613281,289.3968505859375,297.6059265136719,289.5299987792969,1.0,0.3691836893558502,1.0,1.0,0.3477671146392822,1.0,-1.9642140865325928,1.437761306762695,0.5264528393745422,0.9913404583930968,0.0,0.0,0.0,61.674949645996094,37.0,-177.96145629882812,-0.0,637.2880859375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54132080078125,0.7719331383705139,0.1772438585758209,0.1606444120407104,297.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.55718994140625,0.4952608644962311,0.050000000745058,0.0488467290997505,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.7855463624000549,0.1868435144424438,0.1315348446369171,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.54071044921875,0.7976492643356323,0.1955627053976059,0.1862041801214218,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5395202636719,0.8582707643508911,0.2456521540880203,1.1092008352279663,289.53875732421875,289.04998779296875,286.3811340332031,285.6421203613281,289.3968505859375,297.6059265136719,289.5299987792969,1.0,0.3691836893558502,1.0,1.0,0.3477671146392822,1.0,-1.9642140865325928,1.437761306762695,0.5264528393745422,0.9913404583930968,0.0,0.0,0.0,61.674949645996094,37.0,-177.96145629882812,-0.0,637.2880859375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4705810546875,0.7865945100784302,0.1772451549768448,0.1605028957128524,297.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4869384765625,0.504798948764801,0.050000000745058,0.0486950650811195,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.47021484375,0.8010259866714478,0.1871310621500015,0.1316294968128204,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4699401855469,0.8133878707885742,0.1960753500461578,0.1865526735782623,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4687194824219,0.8740501999855042,0.245433509349823,1.1075338125228882,289.46795654296875,289.04998779296875,286.3973693847656,285.6533508300781,289.3201904296875,297.60089111328125,289.458984375,1.0,0.3653063774108886,1.0,1.0,0.3407848179340362,1.0,-1.962392807006836,1.4516948461532593,0.5106979608535767,1.0056086778640747,0.0,0.0,0.0,57.79236602783203,37.0,-187.5834350585937,-0.0,622.955322265625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4009704589844,0.8052436113357544,0.1772432178258896,0.1603451818227768,297.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.416748046875,0.5175065994262695,0.050000000745058,0.0485299229621887,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.400634765625,0.8196462988853455,0.1873994022607803,0.1317014694213867,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4003601074219,0.8316773176193237,0.1965578198432922,0.1868574023246765,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3992614746094,0.894478440284729,0.2451989948749542,1.105737328529358,289.3985595703125,288.95001220703125,286.41363525390625,285.6644897460937,289.2567138671875,297.5962829589844,289.3903503417969,1.0,0.361045241355896,1.0,1.0,0.3349858820438385,1.0,-1.9603004455566408,1.4630119800567627,0.4972885251045227,1.0173221826553345,0.0,0.0,0.0,53.5607795715332,25.0,-187.6717834472656,-0.0,607.2763671875,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2735595703125,0.8568469882011414,0.1772853285074234,0.1600249707698822,297.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.28826904296875,0.5591317415237427,0.050000000745058,0.0481682382524013,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.8733124732971191,0.1879063695669174,0.1317944824695587,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2729797363281,0.8879544734954834,0.1974721848964691,0.1873739212751388,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2719421386719,0.960944890975952,0.2447109669446945,1.1018648147583008,289.2712707519531,288.8500061035156,286.44610595703125,285.68658447265625,289.1345520019531,297.5883178710937,289.26336669921875,1.0,0.3515991866588592,1.0,1.0,0.3233880698680877,1.0,-1.9555635452270508,1.4847888946533203,0.4707747101783752,1.0399959087371826,0.0,0.0,0.0,44.28813552856445,25.0,-179.82713317871094,-0.0,572.9187622070312,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2735595703125,0.8568469882011414,0.1772853285074234,0.1600249707698822,297.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.28826904296875,0.5591317415237427,0.050000000745058,0.0481682382524013,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2732238769531,0.8733124732971191,0.1879063695669174,0.1317944824695587,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2729797363281,0.8879544734954834,0.1974721848964691,0.1873739212751388,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2719421386719,0.960944890975952,0.2447109669446945,1.1018648147583008,289.2712707519531,288.8500061035156,286.44610595703125,285.68658447265625,289.1345520019531,297.5883178710937,289.26336669921875,1.0,0.3515991866588592,1.0,1.0,0.3233880698680877,1.0,-1.9555635452270508,1.4847888946533203,0.4707747101783752,1.0399959087371826,0.0,0.0,0.0,44.28813552856445,25.0,-179.82713317871094,-0.0,572.9187622070312,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1501159667969,0.8968480825424194,0.1773413717746734,0.1599160283803939,297.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1645202636719,0.5896784067153931,0.050000000745058,0.0479902252554893,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497802734375,0.9161689281463624,0.1883492171764373,0.1319912672042846,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1495056152344,0.9343974590301514,0.1983108967542648,0.1880154013633728,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485595703125,0.996662139892578,0.2442393153905868,1.0879167318344116,289.1478576660156,288.75,286.4786682128906,285.7084350585937,289.00927734375,297.5782775878906,289.13970947265625,1.0,0.3449178040027618,1.0,1.0,0.3117902278900146,1.0,-1.939519643783569,1.498449444770813,0.4410701990127563,1.0572476387023926,0.0,0.0,0.0,39.39291763305664,25.0,-175.57899475097656,-0.0,545.1896362304688,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1501159667969,0.8968480825424194,0.1773413717746734,0.1599160283803939,297.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1645202636719,0.5896784067153931,0.050000000745058,0.0479902252554893,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1497802734375,0.9161689281463624,0.1883492171764373,0.1319912672042846,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1495056152344,0.9343974590301514,0.1983108967542648,0.1880154013633728,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1485595703125,0.996662139892578,0.2442393153905868,1.0879167318344116,289.1478576660156,288.75,286.4786682128906,285.7084350585937,289.00927734375,297.5782775878906,289.13970947265625,1.0,0.3449178040027618,1.0,1.0,0.3117902278900146,1.0,-1.939519643783569,1.498449444770813,0.4410701990127563,1.0572476387023926,0.0,0.0,0.0,39.39291763305664,25.0,-175.57899475097656,-0.0,545.1896362304688,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0272827148437,0.9000207781791687,0.1773307472467422,0.1599047929048538,297.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.041259765625,0.5919771790504456,0.050000000745058,0.0479789637029171,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0269470214844,0.9204909801483154,0.1887101680040359,0.1322401911020279,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02667236328125,0.9395064115524292,0.1990777254104614,0.1887316703796386,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.02593994140625,0.9916087985038756,0.2444195002317428,1.0552856922149658,289.02520751953125,288.6499938964844,286.51141357421875,285.730224609375,288.8917541503906,297.5748291015625,289.0174865722656,1.0,0.3384961485862732,1.0,1.0,0.3015677034854889,1.0,-1.9014484882354736,1.4933449029922483,0.4081035852432251,1.0601465702056885,0.0,0.0,0.0,38.16877365112305,25.0,-170.28814697265625,-0.0,514.7395629882812,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0272827148437,0.9000207781791687,0.1773307472467422,0.1599047929048538,297.8031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.041259765625,0.5919771790504456,0.050000000745058,0.0479789637029171,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0269470214844,0.9204909801483154,0.1887101680040359,0.1322401911020279,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.02667236328125,0.9395064115524292,0.1990777254104614,0.1887316703796386,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.02593994140625,0.9916087985038756,0.2444195002317428,1.0552856922149658,289.02520751953125,288.6499938964844,286.51141357421875,285.730224609375,288.8917541503906,297.5748291015625,289.0174865722656,1.0,0.3384961485862732,1.0,1.0,0.3015677034854889,1.0,-1.9014484882354736,1.4933449029922483,0.4081035852432251,1.0601465702056885,0.0,0.0,0.0,38.16877365112305,25.0,-170.28814697265625,-0.0,514.7395629882812,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9130249023437,0.9059565663337708,0.1773234605789184,0.1598773747682571,297.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9262084960937,0.5961943864822388,0.050000000745058,0.0479583740234375,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9126892089844,0.9280434846878052,0.1891020089387893,0.1324924975633621,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9124450683594,0.947717547416687,0.1998988538980484,0.1894722431898117,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9118347167969,0.9895256161689758,0.2452078759670257,1.027126431465149,288.9111328125,288.54998779296875,286.5444641113281,285.7520446777344,288.78228759765625,297.5831298828125,288.9036865234375,1.0,0.3327174484729767,1.0,1.0,0.2913451790809631,1.0,-1.8687604665756223,1.4908612966537476,0.3778991997241974,1.0644649267196655,0.0,0.0,0.0,36.85801315307617,25.0,-161.39630126953125,-0.0,488.6484375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9130249023437,0.9059565663337708,0.1773234605789184,0.1598773747682571,297.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9262084960937,0.5961943864822388,0.050000000745058,0.0479583740234375,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9126892089844,0.9280434846878052,0.1891020089387893,0.1324924975633621,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9124450683594,0.947717547416687,0.1998988538980484,0.1894722431898117,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9118347167969,0.9895256161689758,0.2452078759670257,1.027126431465149,288.9111328125,288.54998779296875,286.5444641113281,285.7520446777344,288.78228759765625,297.5831298828125,288.9036865234375,1.0,0.3327174484729767,1.0,1.0,0.2913451790809631,1.0,-1.8687604665756223,1.4908612966537476,0.3778991997241974,1.0644649267196655,0.0,0.0,0.0,36.85801315307617,25.0,-161.39630126953125,-0.0,488.6484375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.85760498046875,0.9088804721832277,0.1773241013288498,0.1598680168390274,297.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8706359863281,0.5981605052947998,0.050000000745058,0.047948982566595,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8572692871094,0.9316571950912476,0.1893071234226226,0.1326273530721664,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8570251464844,0.95158451795578,0.2003304064273834,0.1898645758628845,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.85650634765625,0.9884944558143616,0.2457718402147293,1.01403546333313,288.85577392578125,288.54998779296875,286.5611267089844,285.76300048828125,288.7284240722656,297.5836486816406,288.8483581542969,1.0,0.3300464153289795,1.0,1.0,0.286233901977539,1.0,-1.853650569915772,1.4901024103164673,0.3635481297969818,1.066836953163147,0.0,0.0,0.0,36.26079559326172,25.0,-158.0594024658203,-0.0,476.89556884765625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8047180175781,0.911760687828064,0.1773375868797302,0.1598648875951767,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8169250488281,0.6000304818153381,0.050000000745058,0.0479401685297489,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8044128417969,0.9351335167884828,0.1895150691270828,0.1327650994062423,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8041687011719,0.9552770853042604,0.2007724940776825,0.1902683675289154,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.80377197265625,0.9874589443206788,0.2464305162429809,1.001539945602417,288.8030700683594,288.45001220703125,286.5779113769531,285.77398681640625,288.6846008300781,297.584228515625,288.7964172363281,1.0,0.3275063335895538,1.0,1.0,0.2820056676864624,1.0,-1.8392810821533203,1.488029956817627,0.3512511551380157,1.0677368640899658,0.0,0.0,0.0,35.698421478271484,28.0,-150.4359130859375,-0.0,465.8957824707031,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7126159667969,0.9160963892936708,0.1774615049362182,0.1599353104829788,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7230224609375,0.6026589870452881,0.050000000745058,0.047927975654602,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7123413085937,0.9402982592582704,0.1899585574865341,0.1330595314502716,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7121276855469,0.960886299610138,0.2017055451869964,0.191122367978096,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7118530273437,0.9859104752540588,0.2479460835456848,0.9839074611663818,288.7112121582031,288.3500061035156,286.6118469238281,285.7962341308594,288.6060791015625,297.5865783691406,288.705322265625,1.0,0.3241450488567352,1.0,1.0,0.2735492289066314,1.0,-1.8195475339889529,1.4896485805511477,0.3298989832401275,1.0732933282852173,0.0,0.0,0.0,34.92660903930664,46.0,-132.06878662109375,-0.0,451.058349609375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7126159667969,0.9160963892936708,0.1774615049362182,0.1599353104829788,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7230224609375,0.6026589870452881,0.050000000745058,0.047927975654602,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7123413085937,0.9402982592582704,0.1899585574865341,0.1330595314502716,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7121276855469,0.960886299610138,0.2017055451869964,0.191122367978096,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7118530273437,0.9859104752540588,0.2479460835456848,0.9839074611663818,288.7112121582031,288.3500061035156,286.6118469238281,285.7962341308594,288.6060791015625,297.5865783691406,288.705322265625,1.0,0.3241450488567352,1.0,1.0,0.2735492289066314,1.0,-1.8195475339889529,1.4896485805511477,0.3298989832401275,1.0732933282852173,0.0,0.0,0.0,34.92660903930664,46.0,-132.06878662109375,-0.0,451.058349609375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6340026855469,0.9120880961418152,0.1777375936508178,0.1601607352495193,297.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6423645019531,0.5998365879058838,0.050000000745058,0.0479411706328392,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337890625,0.936570644378662,0.1904732286930084,0.133412480354309,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63360595703125,0.9581939578056335,0.2027241289615631,0.192075714468956,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63336181640625,0.9875688552856444,0.2491823881864547,1.0028376579284668,288.63287353515625,288.25,286.6464538574219,285.81884765625,288.5513610839844,297.5845642089844,288.6285705566406,1.0,0.3291903138160705,1.0,1.0,0.2650927603244781,1.0,-1.844094514846801,1.523485779762268,0.3206087648868561,1.1012846231460571,0.0,0.0,0.0,35.82207489013672,64.0,-109.93215942382812,-0.0,469.4439392089844,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6340026855469,0.9120880961418152,0.1777375936508178,0.1601607352495193,297.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6423645019531,0.5998365879058838,0.050000000745058,0.0479411706328392,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337890625,0.936570644378662,0.1904732286930084,0.133412480354309,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63360595703125,0.9581939578056335,0.2027241289615631,0.192075714468956,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63336181640625,0.9875688552856444,0.2491823881864547,1.0028376579284668,288.63287353515625,288.25,286.6464538574219,285.81884765625,288.5513610839844,297.5845642089844,288.6285705566406,1.0,0.3291903138160705,1.0,1.0,0.2650927603244781,1.0,-1.844094514846801,1.523485779762268,0.3206087648868561,1.1012846231460571,0.0,0.0,0.0,35.82207489013672,64.0,-109.93215942382812,-0.0,469.4439392089844,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
