time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958060,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5705261230469,0.9006012082099915,0.1780681312084198,0.1604901850223541,297.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5776672363281,0.5915828347206116,0.050000000745058,0.0479810610413551,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5703430175781,0.924155294895172,0.1910618543624878,0.1338380724191665,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5701904296875,0.9470275640487672,0.2037575542926788,0.1930926144123077,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56988525390625,0.9917210936546326,0.2490031719207763,1.0576220750808716,288.56951904296875,288.1499938964844,286.6817626953125,285.84197998046875,288.50518798828125,297.5755920410156,288.566162109375,1.0,0.3417165875434875,1.0,1.0,0.2551276683807373,1.0,-1.9120301008224487,1.5925085544586182,0.3195215463638305,1.155296802520752,0.0,0.0,0.0,38.46387100219727,67.0,-91.17002868652344,-0.0,523.1854248046875,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5705261230469,0.9006012082099915,0.1780681312084198,0.1604901850223541,297.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5776672363281,0.5915828347206116,0.050000000745058,0.0479810610413551,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5703430175781,0.924155294895172,0.1910618543624878,0.1338380724191665,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5701904296875,0.9470275640487672,0.2037575542926788,0.1930926144123077,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.56988525390625,0.9917210936546326,0.2490031719207763,1.0576220750808716,288.56951904296875,288.1499938964844,286.6817626953125,285.84197998046875,288.50518798828125,297.5755920410156,288.566162109375,1.0,0.3417165875434875,1.0,1.0,0.2551276683807373,1.0,-1.9120301008224487,1.5925085544586182,0.3195215463638305,1.155296802520752,0.0,0.0,0.0,38.46387100219727,67.0,-91.17002868652344,-0.0,523.1854248046875,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5182189941406,0.8879217505455017,0.1783310770988464,0.1607851982116699,297.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5241394042969,0.5819469094276428,0.050000000745058,0.0480307601392269,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.51806640625,0.9101929664611816,0.1916214078664779,0.1342802047729492,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5179443359375,0.9332680702209472,0.2046341896057129,0.194021850824356,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.517578125,0.993890643119812,0.2469692230224609,1.1136553287506104,288.517333984375,288.04998779296875,286.7178955078125,285.8657531738281,288.4639587402344,297.56646728515625,288.5146789550781,1.0,0.354204773902893,1.0,1.0,0.2451625764369964,1.0,-1.982824683189392,1.6643122434616089,0.3185124695301056,1.2123782634735107,0.0,0.0,0.0,41.533203125,70.0,-76.23111724853516,-0.0,583.7012939453125,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5182189941406,0.8879217505455017,0.1783310770988464,0.1607851982116699,297.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5241394042969,0.5819469094276428,0.050000000745058,0.0480307601392269,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.51806640625,0.9101929664611816,0.1916214078664779,0.1342802047729492,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5179443359375,0.9332680702209472,0.2046341896057129,0.194021850824356,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.517578125,0.993890643119812,0.2469692230224609,1.1136553287506104,288.517333984375,288.04998779296875,286.7178955078125,285.8657531738281,288.4639587402344,297.56646728515625,288.5146789550781,1.0,0.354204773902893,1.0,1.0,0.2451625764369964,1.0,-1.982824683189392,1.6643122434616089,0.3185124695301056,1.2123782634735107,0.0,0.0,0.0,41.533203125,70.0,-76.23111724853516,-0.0,583.7012939453125,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4918212890625,0.8418876528739929,0.1784202605485916,0.1611037999391555,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4986572265625,0.5454949736595154,0.050000000745058,0.0482659600675106,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4916076660156,0.8615770936012268,0.1917490661144256,0.1345905661582946,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.491455078125,0.8807629346847534,0.2048893719911575,0.1945685893297195,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4909973144531,0.9418048858642578,0.2456694990396499,1.1089296340942385,288.4906311035156,288.04998779296875,286.736328125,285.8778991699219,288.4242553710937,297.5537109375,288.4864196777344,1.0,0.3587937355041504,1.0,1.0,0.240180030465126,1.0,-1.977461576461792,1.6696009635925293,0.3078607022762298,1.2188537120819092,0.0,0.0,0.0,47.36075210571289,70.0,-80.52356719970703,-0.0,599.7816162109375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549255371094,0.815558135509491,0.1785358935594558,0.1613842993974685,297.8037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4638366699219,0.523813784122467,0.050000000745058,0.0484603866934776,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4546813964844,0.8339360952377319,0.1918118745088577,0.1348026245832443,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.8515853881835938,0.2050805389881134,0.1949760764837265,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.45391845703125,0.904147446155548,0.2446258068084716,1.104645013809204,288.4534912109375,287.95001220703125,286.7549743652344,285.8902282714844,288.3756103515625,297.5310974121094,288.4483642578125,1.0,0.3627166748046875,1.0,1.0,0.2341893911361694,1.0,-1.9736294746398928,1.677595615386963,0.2960338890552521,1.2275865077972412,0.0,0.0,0.0,52.18907165527344,73.0,-93.48919677734376,-0.0,613.170654296875,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.7811101675033569,0.1787347793579101,0.1618697941303253,297.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.38140869140625,0.4998160004615783,0.050000000745058,0.0487710013985633,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3715209960937,0.8001284599304199,0.1917983144521713,0.13505220413208,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37127685546875,0.8181270360946655,0.2053404599428177,0.1955667734146118,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3707580566406,0.8631673455238342,0.2429895997047424,1.0981823205947876,288.37030029296875,287.8500061035156,286.7931213378906,285.91558837890625,288.2847900390625,297.5036926269531,288.3650817871094,1.0,0.3690130114555359,1.0,1.0,0.2222081273794174,1.0,-1.967832446098328,1.6944903135299685,0.273342102766037,1.2455731630325315,0.0,0.0,0.0,59.91276168823242,61.0,-109.2529525756836,-0.0,634.7420043945312,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37176513671875,0.7811101675033569,0.1787347793579101,0.1618697941303253,297.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.38140869140625,0.4998160004615783,0.050000000745058,0.0487710013985633,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3715209960937,0.8001284599304199,0.1917983144521713,0.13505220413208,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37127685546875,0.8181270360946655,0.2053404599428177,0.1955667734146118,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3707580566406,0.8631673455238342,0.2429895997047424,1.0981823205947876,288.37030029296875,287.8500061035156,286.7931213378906,285.91558837890625,288.2847900390625,297.5036926269531,288.3650817871094,1.0,0.3690130114555359,1.0,1.0,0.2222081273794174,1.0,-1.967832446098328,1.6944903135299685,0.273342102766037,1.2455731630325315,0.0,0.0,0.0,59.91276168823242,61.0,-109.2529525756836,-0.0,634.7420043945312,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2899475097656,0.776448130607605,0.1789000034332275,0.1620698869228363,297.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992858886719,0.4966558218002319,0.050000000745058,0.0488229356706142,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2897033691406,0.7949541807174683,0.1917209923267364,0.1350407600402832,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894592285156,0.8135758638381958,0.2055498212575912,0.1958201080560684,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2890014648437,0.8563084006309509,0.2416784465312957,1.092259407043457,288.2885131835937,287.75,286.8323974609375,285.9419250488281,288.2026672363281,297.4877624511719,288.2834777832031,1.0,0.3687333762645721,1.0,1.0,0.2102268636226654,1.0,-1.9613142013549805,1.7097612619400024,0.2515529990196228,1.262133002281189,0.0,0.0,0.0,61.06891632080078,49.0,-112.06597137451172,-0.0,633.6878662109375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2899475097656,0.776448130607605,0.1789000034332275,0.1620698869228363,297.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2992858886719,0.4966558218002319,0.050000000745058,0.0488229356706142,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2897033691406,0.7949541807174683,0.1917209923267364,0.1350407600402832,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2894592285156,0.8135758638381958,0.2055498212575912,0.1958201080560684,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2890014648437,0.8563084006309509,0.2416784465312957,1.092259407043457,288.2885131835937,287.75,286.8323974609375,285.9419250488281,288.2026672363281,297.4877624511719,288.2834777832031,1.0,0.3687333762645721,1.0,1.0,0.2102268636226654,1.0,-1.9613142013549805,1.7097612619400024,0.2515529990196228,1.262133002281189,0.0,0.0,0.0,61.06891632080078,49.0,-112.06597137451172,-0.0,633.6878662109375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1981201171875,0.7894484996795654,0.1790760159492492,0.1621051579713821,297.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2095031738281,0.5049097537994385,0.050000000745058,0.048693511635065,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1978454589844,0.8079290390014648,0.1916595846414566,0.1349005550146103,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1975402832031,0.8261601328849792,0.2057750970125198,0.1959012299776077,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1969909667969,0.8685885667800903,0.2405369579792022,1.086400866508484,288.1964111328125,287.6499938964844,286.8729553222656,285.9693298339844,288.0953063964844,297.4776916503906,288.1902160644531,1.0,0.3643868565559387,1.0,1.0,0.1940751671791076,1.0,-1.954095363616944,1.7296395301818848,0.2244558483362198,1.2834292650222778,0.0,0.0,0.0,57.61750793457031,37.0,-127.42867279052734,-0.0,616.78662109375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1981201171875,0.7894484996795654,0.1790760159492492,0.1621051579713821,297.7835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2095031738281,0.5049097537994385,0.050000000745058,0.048693511635065,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.1978454589844,0.8079290390014648,0.1916595846414566,0.1349005550146103,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1975402832031,0.8261601328849792,0.2057750970125198,0.1959012299776077,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1969909667969,0.8685885667800903,0.2405369579792022,1.086400866508484,288.1964111328125,287.6499938964844,286.8729553222656,285.9693298339844,288.0953063964844,297.4776916503906,288.1902160644531,1.0,0.3643868565559387,1.0,1.0,0.1940751671791076,1.0,-1.954095363616944,1.7296395301818848,0.2244558483362198,1.2834292650222778,0.0,0.0,0.0,57.61750793457031,37.0,-127.42867279052734,-0.0,616.78662109375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1014709472656,0.8175520896911621,0.179237425327301,0.1620230823755264,297.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.112548828125,0.5245643854141235,0.050000000745058,0.0484529100358486,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1011962890625,0.8346712589263916,0.1915959268808365,0.1346780955791473,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10089111328125,0.8538840413093567,0.2059945464134216,0.1958686113357544,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1003723144531,0.8984068632125854,0.239448606967926,1.0803430080413818,288.0998229980469,287.54998779296875,286.9148864746094,285.9979553222656,287.9983215332031,297.4707946777344,288.0938415527344,1.0,0.3573027849197387,1.0,1.0,0.1779234856367111,1.0,-1.9461275339126587,1.7470757961273191,0.1990517228841781,1.302460551261902,0.0,0.0,0.0,51.33234024047852,25.0,-131.64617919921875,-0.0,590.0554809570312,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1014709472656,0.8175520896911621,0.179237425327301,0.1620230823755264,297.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.112548828125,0.5245643854141235,0.050000000745058,0.0484529100358486,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1011962890625,0.8346712589263916,0.1915959268808365,0.1346780955791473,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10089111328125,0.8538840413093567,0.2059945464134216,0.1958686113357544,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1003723144531,0.8984068632125854,0.239448606967926,1.0803430080413818,288.0998229980469,287.54998779296875,286.9148864746094,285.9979553222656,287.9983215332031,297.4707946777344,288.0938415527344,1.0,0.3573027849197387,1.0,1.0,0.1779234856367111,1.0,-1.9461275339126587,1.7470757961273191,0.1990517228841781,1.302460551261902,0.0,0.0,0.0,51.33234024047852,25.0,-131.64617919921875,-0.0,590.0554809570312,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0552978515625,0.83754962682724,0.1793241202831268,0.1619565486907959,297.7811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0660400390625,0.5407905578613281,0.050000000745058,0.0483038872480392,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0550231933594,0.855376124382019,0.1915710568428039,0.134548544883728,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.05474853515625,0.8762126564979553,0.2061083167791366,0.1958251297473907,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.05426025390625,0.9235074520111084,0.2389199584722519,1.0772473812103271,288.0537109375,287.54998779296875,286.9364013671875,286.0127868652344,287.95465087890625,297.4682006835937,288.0479736328125,1.0,0.3530178070068359,1.0,1.0,0.1698476374149322,1.0,-1.9419435262680047,1.7548383474349976,0.1871052384376526,1.3110685348510742,0.0,0.0,0.0,47.457496643066406,25.0,-129.59671020507812,-0.0,574.200927734375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0108642578125,0.8655033707618713,0.1794206798076629,0.1618835180997848,297.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.0212707519531,0.5633798837661743,0.050000000745058,0.0481406264007091,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0105895996094,0.8848345279693604,0.1915551126003265,0.1344136297702789,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.01031494140625,0.9074219465255736,0.2062285989522934,0.1957722604274749,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00982666015625,0.9587327241897584,0.2384029328823089,1.0741333961486816,288.0093078613281,287.45001220703125,286.95831298828125,286.0279235839844,287.9098205566406,297.4660339355469,288.00360107421875,1.0,0.3483515083789825,1.0,1.0,0.16172756254673,1.0,-1.9376949071884155,1.7630035877227783,0.174691304564476,1.320091962814331,0.0,0.0,0.0,43.220985412597656,25.0,-127.24456787109376,-0.0,557.1749877929688,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8964538574219,0.90829998254776,0.1795755624771118,0.1618792563676834,297.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91229248046875,0.5950281620025635,0.050000000745058,0.047963447868824,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89605712890625,0.9309142231941224,0.1914910674095153,0.1342551261186599,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955993652344,0.957294464111328,0.2064339518547058,0.1958124786615371,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8948669433594,0.997181236743927,0.2373671233654022,1.06421959400177,287.8940124511719,287.3500061035156,287.0032958984375,286.059326171875,287.7490234375,297.46270751953125,287.8845520019531,1.0,0.3420561254024505,1.0,1.0,0.1454874128103256,1.0,-1.9238539934158323,1.7879456281661987,0.1359083652496338,1.3481520414352417,0.0,0.0,0.0,38.41427993774414,28.0,-164.7067108154297,-0.0,532.114501953125,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8964538574219,0.90829998254776,0.1795755624771118,0.1618792563676834,297.78173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.91229248046875,0.5950281620025635,0.050000000745058,0.047963447868824,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89605712890625,0.9309142231941224,0.1914910674095153,0.1342551261186599,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955993652344,0.957294464111328,0.2064339518547058,0.1958124786615371,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8948669433594,0.997181236743927,0.2373671233654022,1.06421959400177,287.8940124511719,287.3500061035156,287.0032958984375,286.059326171875,287.7490234375,297.46270751953125,287.8845520019531,1.0,0.3420561254024505,1.0,1.0,0.1454874128103256,1.0,-1.9238539934158323,1.7879456281661987,0.1359083652496338,1.3481520414352417,0.0,0.0,0.0,38.41427993774414,28.0,-164.7067108154297,-0.0,532.114501953125,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7280578613281,0.9112164974212646,0.1795075982809066,0.161858394742012,297.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.749267578125,0.596968412399292,0.050000000745058,0.0479542575776577,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275390625,0.9336873292922974,0.1912221610546112,0.1340989470481872,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7269592285156,0.9603434205055236,0.2064350545406341,0.195856288075447,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7261962890625,0.9935978651046752,0.2365815788507461,1.039710283279419,287.7250061035156,287.25,287.04998779296875,286.09228515625,287.5377502441406,297.4646301269531,287.71307373046875,1.0,0.3374427855014801,1.0,1.0,0.12924724817276,1.0,-1.895836591720581,1.808245062828064,0.0875915586948394,1.374104380607605,0.0,0.0,0.0,37.503211975097656,31.0,-221.8472442626953,-0.0,509.5323486328125,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7280578613281,0.9112164974212646,0.1795075982809066,0.161858394742012,297.78271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.749267578125,0.596968412399292,0.050000000745058,0.0479542575776577,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7275390625,0.9336873292922974,0.1912221610546112,0.1340989470481872,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7269592285156,0.9603434205055236,0.2064350545406341,0.195856288075447,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7261962890625,0.9935978651046752,0.2365815788507461,1.039710283279419,287.7250061035156,287.25,287.04998779296875,286.09228515625,287.5377502441406,297.4646301269531,287.71307373046875,1.0,0.3374427855014801,1.0,1.0,0.12924724817276,1.0,-1.895836591720581,1.808245062828064,0.0875915586948394,1.374104380607605,0.0,0.0,0.0,37.503211975097656,31.0,-221.8472442626953,-0.0,509.5323486328125,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.54998779296875,0.9126591086387634,0.1793123185634613,0.161701813340187,297.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.5981072783470154,0.050000000745058,0.047948945313692,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54949951171875,0.9347725510597228,0.1907605528831482,0.1338048130273819,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489501953125,0.9618231058120728,0.2062364369630813,0.1957088410854339,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5483093261719,0.9913933873176576,0.2358139604330063,1.025471329689026,287.54718017578125,287.1499938964844,287.0979919433594,286.1261291503906,287.36138916015625,297.4696960449219,287.53631591796875,1.0,0.3345545828342438,1.0,1.0,0.1130191907286644,1.0,-1.8780076503753664,1.8311244249343872,0.0468832105398178,1.4005669355392456,0.0,0.0,0.0,36.94914627075195,34.0,-235.9345550537109,-0.0,495.8605651855469,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.54998779296875,0.9126591086387634,0.1793123185634613,0.161701813340187,297.7848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5702819824219,0.5981072783470154,0.050000000745058,0.047948945313692,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.54949951171875,0.9347725510597228,0.1907605528831482,0.1338048130273819,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489501953125,0.9618231058120728,0.2062364369630813,0.1957088410854339,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5483093261719,0.9913933873176576,0.2358139604330063,1.025471329689026,287.54718017578125,287.1499938964844,287.0979919433594,286.1261291503906,287.36138916015625,297.4696960449219,287.53631591796875,1.0,0.3345545828342438,1.0,1.0,0.1130191907286644,1.0,-1.8780076503753664,1.8311244249343872,0.0468832105398178,1.4005669355392456,0.0,0.0,0.0,36.94914627075195,34.0,-235.9345550537109,-0.0,495.8605651855469,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4076232910156,0.9135748147964478,0.1790952831506729,0.1614982634782791,297.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4223327636719,0.5989648103713989,0.050000000745058,0.0479449182748794,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4073181152344,0.935174286365509,0.1902175396680832,0.1334293037652969,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.40692138671875,0.9626638293266296,0.2059411257505417,0.1954386681318283,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.406494140625,0.9909263253211976,0.2348334193229675,1.0196291208267212,287.4057006835937,287.04998779296875,287.1467590332031,286.1600646972656,287.2626953125,297.4730529785156,287.39825439453125,1.0,0.3332705795764923,1.0,1.0,0.0967911258339881,1.0,-1.869961857795716,1.849303841590881,0.0206580497324466,1.4202852249145508,0.0,0.0,0.0,36.66183853149414,37.0,-196.70465087890625,-0.0,489.671630859375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4076232910156,0.9135748147964478,0.1790952831506729,0.1614982634782791,297.787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4223327636719,0.5989648103713989,0.050000000745058,0.0479449182748794,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4073181152344,0.935174286365509,0.1902175396680832,0.1334293037652969,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.40692138671875,0.9626638293266296,0.2059411257505417,0.1954386681318283,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.406494140625,0.9909263253211976,0.2348334193229675,1.0196291208267212,287.4057006835937,287.04998779296875,287.1467590332031,286.1600646972656,287.2626953125,297.4730529785156,287.39825439453125,1.0,0.3332705795764923,1.0,1.0,0.0967911258339881,1.0,-1.869961857795716,1.849303841590881,0.0206580497324466,1.4202852249145508,0.0,0.0,0.0,36.66183853149414,37.0,-196.70465087890625,-0.0,489.671630859375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3577880859375,0.913969337940216,0.1790268421173095,0.1614191085100174,297.7885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690185546875,0.5993210673332214,0.050000000745058,0.0479432195425033,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3575439453125,0.9352631568908693,0.1899652034044265,0.1332444697618484,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.35723876953125,0.9629697799682616,0.2058053314685821,0.1953009217977523,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.35693359375,0.9913392066955566,0.234253242611885,1.019580602645874,287.3563232421875,287.04998779296875,287.17144775390625,286.17706298828125,287.2425231933594,297.47320556640625,287.3508605957031,1.0,0.3331947922706604,1.0,1.0,0.08867709338665,1.0,-1.869416117668152,1.8566604852676392,0.012755649164319,1.4276875257492063,0.0,0.0,0.0,36.60818099975586,37.0,-163.93821716308594,-0.0,489.1619567871094,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3242492675781,0.9143957495689392,0.179007276892662,0.161376342177391,297.78961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3313293457031,0.5996473431587219,0.050000000745058,0.0479416474699974,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3241271972656,0.9353535175323486,0.1897485107183456,0.1330785006284713,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3239440917969,0.9632655382156372,0.2057003080844879,0.1951840817928314,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3237609863281,0.9921594262123108,0.2336207777261734,1.0212889909744265,287.32342529296875,286.95001220703125,287.1963195800781,286.194091796875,287.2465209960937,297.4721374511719,287.32049560546875,1.0,0.333474189043045,1.0,1.0,0.0838032364845275,1.0,-1.871071934700012,1.8618565797805784,0.0092153707519173,1.432476282119751,0.0,0.0,0.0,36.60884475708008,40.0,-123.02565002441406,-0.0,490.26959228515625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2983703613281,0.9154478311538696,0.1791627258062362,0.1614538580179214,297.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29998779296875,0.6002013087272644,0.050000000745058,0.047938909381628,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.29833984375,0.9356445670127868,0.1894750297069549,0.1328472048044204,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2983093261719,0.9639157056808472,0.2056377828121185,0.1950737535953521,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2982482910156,0.9948434829711914,0.2322299182415008,1.0295430421829224,287.2981872558594,286.8500061035156,287.24664306640625,286.22821044921875,287.2713317871094,297.4666748046875,287.2977294921875,1.0,0.3350602984428406,1.0,1.0,0.0740555226802825,1.0,-1.8806580305099487,1.8759441375732424,0.0047139078378677,1.4444137811660769,0.0,0.0,0.0,36.77203750610352,43.0,-52.67251586914063,-0.0,497.1814880371094,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2983703613281,0.9154478311538696,0.1791627258062362,0.1614538580179214,297.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29998779296875,0.6002013087272644,0.050000000745058,0.047938909381628,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.29833984375,0.9356445670127868,0.1894750297069549,0.1328472048044204,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2983093261719,0.9639157056808472,0.2056377828121185,0.1950737535953521,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2982482910156,0.9948434829711914,0.2322299182415008,1.0295430421829224,287.2981872558594,286.8500061035156,287.24664306640625,286.22821044921875,287.2713317871094,297.4666748046875,287.2977294921875,1.0,0.3350602984428406,1.0,1.0,0.0740555226802825,1.0,-1.8806580305099487,1.8759441375732424,0.0047139078378677,1.4444137811660769,0.0,0.0,0.0,36.77203750610352,43.0,-52.67251586914063,-0.0,497.1814880371094,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30242919921875,0.9109094142913818,0.1795288920402526,0.1617558002471923,297.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3009948730469,0.5969089865684509,0.050000000745058,0.0479546040296554,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3024597167969,0.9299808144569396,0.189390167593956,0.1327698230743408,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3025207519531,0.9590623378753662,0.2057582885026931,0.1951631605625152,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3025817871094,0.993423581123352,0.2306552678346634,1.039277195930481,287.3027038574219,286.75,287.29766845703125,286.2624206542969,287.30859375,297.4579162597656,287.3038024902344,1.0,0.3378110527992248,1.0,1.0,0.0643078163266182,1.0,-1.8950437307357788,1.8927817344665527,0.0022621026728302,1.4582722187042236,0.0,0.0,0.0,37.526851654052734,46.0,-5.279210090637207,-0.0,508.6895751953125,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.30242919921875,0.9109094142913818,0.1795288920402526,0.1617558002471923,297.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3009948730469,0.5969089865684509,0.050000000745058,0.0479546040296554,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3024597167969,0.9299808144569396,0.189390167593956,0.1327698230743408,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3025207519531,0.9590623378753662,0.2057582885026931,0.1951631605625152,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3025817871094,0.993423581123352,0.2306552678346634,1.039277195930481,287.3027038574219,286.75,287.29766845703125,286.2624206542969,287.30859375,297.4579162597656,287.3038024902344,1.0,0.3378110527992248,1.0,1.0,0.0643078163266182,1.0,-1.8950437307357788,1.8927817344665527,0.0022621026728302,1.4582722187042236,0.0,0.0,0.0,37.526851654052734,46.0,-5.279210090637207,-0.0,508.6895751953125,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247985839844,0.8751124143600464,0.1800125241279602,0.1622953116893768,297.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216552734375,0.5702272057533264,0.050000000745058,0.0480987057089805,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3248596191406,0.8905553817749023,0.1894219517707824,0.1328738778829574,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.324951171875,0.9173085689544678,0.2059967368841171,0.1954992711544037,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3250732421875,0.9559918642044068,0.2293792068958282,1.033656358718872,287.32525634765625,286.6499938964844,287.3494567871094,286.29669189453125,287.3507080078125,297.4529724121094,287.3271789550781,1.0,0.3401806354522705,1.0,1.0,0.0467007309198379,1.0,-1.887354016304016,1.8868539333343504,0.0005000602686777,1.4539772272109983,0.0,0.0,0.0,40.98860168457031,49.0,24.0894718170166,-0.0,515.2311401367188,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3247985839844,0.8751124143600464,0.1800125241279602,0.1622953116893768,297.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216552734375,0.5702272057533264,0.050000000745058,0.0480987057089805,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3248596191406,0.8905553817749023,0.1894219517707824,0.1328738778829574,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.324951171875,0.9173085689544678,0.2059967368841171,0.1954992711544037,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3250732421875,0.9559918642044068,0.2293792068958282,1.033656358718872,287.32525634765625,286.6499938964844,287.3494567871094,286.29669189453125,287.3507080078125,297.4529724121094,287.3271789550781,1.0,0.3401806354522705,1.0,1.0,0.0467007309198379,1.0,-1.887354016304016,1.8868539333343504,0.0005000602686777,1.4539772272109983,0.0,0.0,0.0,40.98860168457031,49.0,24.0894718170166,-0.0,515.2311401367188,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3601379394531,0.8536137938499451,0.1806980669498443,0.1629746705293655,297.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3555603027344,0.5524684190750122,0.050000000745058,0.0482150614261627,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602294921875,0.8674386739730835,0.1896580159664154,0.1330882012844085,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3603820800781,0.8925483822822571,0.2064330875873565,0.1959802508354187,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.36053466796875,0.926566481590271,0.2285439223051071,1.030035138130188,287.3608093261719,286.54998779296875,287.4018859863281,286.3310546875,287.4008178710937,297.4538269042969,287.36346435546875,1.0,0.3426742553710937,1.0,1.0,0.029093649238348,1.0,-1.8847943544387813,1.884706854820252,8.758243347983807e-05,1.452338457107544,0.0,0.0,0.0,43.87137222290039,52.0,44.83185958862305,-0.0,522.74560546875,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3601379394531,0.8536137938499451,0.1806980669498443,0.1629746705293655,297.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3555603027344,0.5524684190750122,0.050000000745058,0.0482150614261627,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3602294921875,0.8674386739730835,0.1896580159664154,0.1330882012844085,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3603820800781,0.8925483822822571,0.2064330875873565,0.1959802508354187,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.36053466796875,0.926566481590271,0.2285439223051071,1.030035138130188,287.3608093261719,286.54998779296875,287.4018859863281,286.3310546875,287.4008178710937,297.4538269042969,287.36346435546875,1.0,0.3426742553710937,1.0,1.0,0.029093649238348,1.0,-1.8847943544387813,1.884706854820252,8.758243347983807e-05,1.452338457107544,0.0,0.0,0.0,43.87137222290039,52.0,44.83185958862305,-0.0,522.74560546875,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
