time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960100,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804016113281,0.8619702458381653,0.1811430007219314,0.1632867306470871,297.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3763732910156,0.6197952628135681,0.1018122360110282,0.0632795244455337,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804626464844,0.8757836818695068,0.1898797303438186,0.1331748217344284,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3805847167969,0.9014464616775512,0.206752061843872,0.1961901634931564,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3807067871094,0.9360309839248656,0.2282731086015701,1.0283327102661133,287.3809509277344,286.54998779296875,287.4283752441406,286.3482360839844,287.427001953125,297.4573974609375,287.3836975097656,1.0,0.3445447087287903,1.0,1.0,0.0202901065349578,1.0,-1.9014636278152464,1.9014291763305664,3.4408247302053496e-05,1.4641720056533811,0.0,0.0,0.0,43.14669799804688,52.0,51.27986907958984,-0.0,531.9086303710938,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.40338134765625,0.886322557926178,0.1816801726818084,0.1636402010917663,297.7708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4013671875,0.7299751043319702,0.1019338443875312,0.0951904505491256,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4034729003906,0.9004882574081421,0.1901927888393402,0.1332934647798538,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4036560058594,0.9294737577438354,0.2071598023176193,0.196441039443016,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4038391113281,0.9635547995567322,0.2280721515417099,1.0268672704696655,287.4042358398437,286.45001220703125,287.4550170898437,286.3654479980469,287.4535827636719,297.449462890625,287.4075927734375,1.0,0.3477638065814972,1.0,1.0,0.0162320863455533,1.0,-1.938986778259277,1.93896484375,2.189002225350123e-05,1.4947426319122314,0.0,0.0,0.0,41.278350830078125,55.0,58.47247695922852,-0.0,552.1767578125,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4535217285156,0.8542829751968384,0.1826770305633545,0.164697989821434,297.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4517517089844,0.7088042497634888,0.1022298708558082,0.0975450649857521,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4536437988281,0.8666571378707886,0.1907561123371124,0.1338100731372833,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538269042969,0.8921535611152649,0.2079163044691085,0.1973212361335754,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539794921875,0.921923279762268,0.2274621874094009,1.0250999927520752,287.4543762207031,286.3500061035156,287.5087890625,286.3998718261719,287.5072937011719,297.42138671875,287.45758056640625,1.0,0.3523599803447723,1.0,1.0,0.0081160431727766,1.0,-1.942650556564331,1.942641973495484,8.503788194502704e-06,1.4977445602416992,0.0,0.0,0.0,45.62159729003906,58.0,66.53446197509766,-0.0,569.1631469726562,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4535217285156,0.8542829751968384,0.1826770305633545,0.164697989821434,297.7228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4517517089844,0.7088042497634888,0.1022298708558082,0.0975450649857521,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4536437988281,0.8666571378707886,0.1907561123371124,0.1338100731372833,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538269042969,0.8921535611152649,0.2079163044691085,0.1973212361335754,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539794921875,0.921923279762268,0.2274621874094009,1.0250999927520752,287.4543762207031,286.3500061035156,287.5087890625,286.3998718261719,287.5072937011719,297.42138671875,287.45758056640625,1.0,0.3523599803447723,1.0,1.0,0.0081160431727766,1.0,-1.942650556564331,1.942641973495484,8.503788194502704e-06,1.4977445602416992,0.0,0.0,0.0,45.62159729003906,58.0,66.53446197509766,-0.0,569.1631469726562,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5050964355469,0.8322038054466248,0.1837406158447265,0.1657842844724655,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5032653808594,0.6883388161659241,0.102769024670124,0.0981686413288116,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.50518798828125,0.8430216312408447,0.1914028227329254,0.1343615651130676,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5054016113281,0.8669632077217102,0.2087601125240326,0.198253184556961,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.50555419921875,0.8922052383422852,0.2269436568021774,1.0233677625656128,287.5059814453125,286.25,287.5632019042969,286.4343566894531,287.5616455078125,297.4110717773437,287.5093078613281,1.0,0.3564075529575348,1.0,1.0,0.0,1.0,-1.9444046020507808,1.944401383399964,3.1490349101659376e-06,1.499094843864441,0.0,0.0,0.0,49.65420913696289,61.0,70.84195709228516,-0.0,583.78662109375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5050964355469,0.8322038054466248,0.1837406158447265,0.1657842844724655,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5032653808594,0.6883388161659241,0.102769024670124,0.0981686413288116,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.50518798828125,0.8430216312408447,0.1914028227329254,0.1343615651130676,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5054016113281,0.8669632077217102,0.2087601125240326,0.198253184556961,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.50555419921875,0.8922052383422852,0.2269436568021774,1.0233677625656128,287.5059814453125,286.25,287.5632019042969,286.4343566894531,287.5616455078125,297.4110717773437,287.5093078613281,1.0,0.3564075529575348,1.0,1.0,0.0,1.0,-1.9444046020507808,1.944401383399964,3.1490349101659376e-06,1.499094843864441,0.0,0.0,0.0,49.65420913696289,61.0,70.84195709228516,-0.0,583.78662109375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5583190917969,0.8166372776031494,0.1848978847265243,0.1669294089078903,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.55645751953125,0.6738537549972534,0.1034293323755264,0.098908431828022,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55841064453125,0.8265885710716248,0.192130297422409,0.1349590271711349,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586242675781,0.84940505027771,0.2096842676401138,0.1992476731538772,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.55877685546875,0.8716405034065247,0.2265917211771011,1.0222562551498413,287.5592041015625,286.1499938964844,287.6181945800781,286.4688415527344,287.6166076660156,297.40997314453125,287.5626220703125,1.0,0.3601723313331604,1.0,1.0,0.0,1.0,-1.9472441673278809,1.9472410678863523,3.0562673600798007e-06,1.5012887716293335,0.0,0.0,0.0,53.25220489501953,49.0,73.56063079833984,-0.0,597.7993774414062,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5583190917969,0.8166372776031494,0.1848978847265243,0.1669294089078903,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.55645751953125,0.6738537549972534,0.1034293323755264,0.098908431828022,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.55841064453125,0.8265885710716248,0.192130297422409,0.1349590271711349,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5586242675781,0.84940505027771,0.2096842676401138,0.1992476731538772,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.55877685546875,0.8716405034065247,0.2265917211771011,1.0222562551498413,287.5592041015625,286.1499938964844,287.6181945800781,286.4688415527344,287.6166076660156,297.40997314453125,287.5626220703125,1.0,0.3601723313331604,1.0,1.0,0.0,1.0,-1.9472441673278809,1.9472410678863523,3.0562673600798007e-06,1.5012887716293335,0.0,0.0,0.0,53.25220489501953,49.0,73.56063079833984,-0.0,597.7993774414062,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127624511719,0.8255106806755066,0.1861899644136428,0.1679979264736175,297.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61083984375,0.682101309299469,0.1041568368673324,0.09952212870121,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6128234863281,0.8348056077957153,0.1929268091917038,0.1354548633098602,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.613037109375,0.8584000468254089,0.2106729596853256,0.200101837515831,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131896972656,0.8796013593673706,0.2264104634523391,1.0209580659866333,287.6136169433594,286.1499938964844,287.6737976074219,286.5033874511719,287.6722106933594,297.4137268066406,287.6170959472656,1.0,0.3586140275001526,1.0,1.0,0.0,1.0,-1.94932758808136,1.9493244886398315,3.062711130041862e-06,1.5029116868972778,0.0,0.0,0.0,51.7733154296875,37.0,75.39784240722656,-0.0,594.4341430664062,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6127624511719,0.8255106806755066,0.1861899644136428,0.1679979264736175,297.70361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.61083984375,0.682101309299469,0.1041568368673324,0.09952212870121,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6128234863281,0.8348056077957153,0.1929268091917038,0.1354548633098602,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.613037109375,0.8584000468254089,0.2106729596853256,0.200101837515831,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6131896972656,0.8796013593673706,0.2264104634523391,1.0209580659866333,287.6136169433594,286.1499938964844,287.6737976074219,286.5033874511719,287.6722106933594,297.4137268066406,287.6170959472656,1.0,0.3586140275001526,1.0,1.0,0.0,1.0,-1.94932758808136,1.9493244886398315,3.062711130041862e-06,1.5029116868972778,0.0,0.0,0.0,51.7733154296875,37.0,75.39784240722656,-0.0,594.4341430664062,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6402893066406,0.8378490805625916,0.1868894398212433,0.1685247719287872,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.63836669921875,0.6936589479446411,0.1045374572277069,0.0997882261872291,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.640380859375,0.8470724821090698,0.1933669298887252,0.1356855630874633,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6405639648437,0.8717817664146423,0.211205318570137,0.2005023509263992,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6407165527344,0.8929014205932617,0.2263862192630767,1.0203272104263306,287.64117431640625,286.1499938964844,287.7017822265625,286.5206298828125,287.7001953125,297.416748046875,287.6446533203125,1.0,0.3565432429313659,1.0,1.0,0.0,1.0,-1.95028018951416,1.9502772092819207,3.065650162170641e-06,1.5036468505859375,0.0,0.0,0.0,49.54471969604492,37.0,76.1028060913086,-0.0,587.7376098632812,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960760,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.66802978515625,0.8564246296882629,0.1876214146614074,0.1690550744533538,297.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6661071777344,0.7104622721672058,0.1049267128109932,0.1000351309776306,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680908203125,0.8658437132835388,0.1938377022743225,0.1359163224697113,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6683044433594,0.8920137882232666,0.2117658406496048,0.2009005099534988,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6684265136719,0.9135887026786804,0.2264038026332855,1.0197545289993286,287.6688842773437,286.1499938964844,287.7299499511719,286.53790283203125,287.72833251953125,297.4202880859375,287.6723937988281,1.0,0.3538155257701874,1.0,1.0,0.0,1.0,-1.951280951499939,1.9512779712677,3.068738806177862e-06,1.5044187307357788,0.0,0.0,0.0,46.60359191894531,25.0,76.71931457519531,-0.0,578.7022094726562,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7239990234375,0.9270676970481871,0.1891736686229705,0.1701368689537048,297.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7220458984375,0.7630663514137268,0.105726383626461,0.1004861742258071,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7240600585937,0.9380186200141908,0.1948714256286621,0.1363947093486786,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7242736816406,0.968344271183014,0.2129726111888885,0.2017131298780441,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7243957519531,0.9869530200958252,0.2265553176403045,1.0188404321670532,287.724853515625,286.1499938964844,287.78662109375,286.57244873046875,287.7850036621094,297.428466796875,287.7284240722656,1.0,0.3468587100505829,1.0,1.0,0.0,1.0,-1.9535740613937376,1.9535709619522093,3.0758251341467258e-06,1.506189465522766,0.0,0.0,0.0,39.09773635864258,28.0,77.7742919921875,-0.0,555.4130249023438,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7239990234375,0.9270676970481871,0.1891736686229705,0.1701368689537048,297.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7220458984375,0.7630663514137268,0.105726383626461,0.1004861742258071,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7240600585937,0.9380186200141908,0.1948714256286621,0.1363947093486786,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7242736816406,0.968344271183014,0.2129726111888885,0.2017131298780441,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7243957519531,0.9869530200958252,0.2265553176403045,1.0188404321670532,287.724853515625,286.1499938964844,287.78662109375,286.57244873046875,287.7850036621094,297.428466796875,287.7284240722656,1.0,0.3468587100505829,1.0,1.0,0.0,1.0,-1.9535740613937376,1.9535709619522093,3.0758251341467258e-06,1.506189465522766,0.0,0.0,0.0,39.09773635864258,28.0,77.7742919921875,-0.0,555.4130249023438,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807922363281,0.9459139704704284,0.1907859444618225,0.1715244054794311,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77880859375,0.7763425707817078,0.1065470576286315,0.1012115776538848,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7808532714844,0.9554908871650696,0.195978507399559,0.1371191293001175,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.78106689453125,0.9833517670631408,0.2142436355352401,0.2028512358665466,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7811279296875,0.9927610754966736,0.2271905839443206,0.9964611530303956,287.7816162109375,286.1499938964844,287.8438415527344,286.60699462890625,287.8421936035156,297.44024658203125,287.78515625,1.0,0.3423847258090973,1.0,1.0,0.0,1.0,-1.931494235992432,1.9314912557601929,3.0078792860877e-06,1.4890742301940918,0.0,0.0,0.0,37.39512634277344,46.0,78.5451889038086,-0.0,534.0625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7807922363281,0.9459139704704284,0.1907859444618225,0.1715244054794311,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77880859375,0.7763425707817078,0.1065470576286315,0.1012115776538848,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7808532714844,0.9554908871650696,0.195978507399559,0.1371191293001175,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.78106689453125,0.9833517670631408,0.2142436355352401,0.2028512358665466,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7811279296875,0.9927610754966736,0.2271905839443206,0.9964611530303956,287.7816162109375,286.1499938964844,287.8438415527344,286.60699462890625,287.8421936035156,297.44024658203125,287.78515625,1.0,0.3423847258090973,1.0,1.0,0.0,1.0,-1.931494235992432,1.9314912557601929,3.0078792860877e-06,1.4890742301940918,0.0,0.0,0.0,37.39512634277344,46.0,78.5451889038086,-0.0,534.0625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83673095703125,0.9472554326057434,0.1925867646932602,0.1731009930372238,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83477783203125,0.7770249843597412,0.1074052229523658,0.1020193547010421,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367919921875,0.9558455348014832,0.1972883492708206,0.1379990875720977,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.83697509765625,0.9836902022361756,0.2157042771577835,0.2041862607002258,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370666503906,0.99426931142807,0.2281751483678817,1.00779926776886,287.8375549316406,286.1499938964844,287.90155029296875,286.6415100097656,287.89990234375,297.455810546875,287.84130859375,1.0,0.3463590741157532,1.0,1.0,0.0,1.0,-1.950578570365905,1.950575590133667,3.0659530239063315e-06,1.5034524202346802,0.0,0.0,0.0,37.98850631713867,64.0,79.02062225341797,-0.0,549.5827026367188,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83673095703125,0.9472554326057434,0.1925867646932602,0.1731009930372238,297.741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83477783203125,0.7770249843597412,0.1074052229523658,0.1020193547010421,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8367919921875,0.9558455348014832,0.1972883492708206,0.1379990875720977,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.83697509765625,0.9836902022361756,0.2157042771577835,0.2041862607002258,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370666503906,0.99426931142807,0.2281751483678817,1.00779926776886,287.8375549316406,286.1499938964844,287.90155029296875,286.6415100097656,287.89990234375,297.455810546875,287.84130859375,1.0,0.3463590741157532,1.0,1.0,0.0,1.0,-1.950578570365905,1.950575590133667,3.0659530239063315e-06,1.5034524202346802,0.0,0.0,0.0,37.98850631713867,64.0,79.02062225341797,-0.0,549.5827026367188,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955383300781,0.8914278745651245,0.1943318098783493,0.1749047636985778,297.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8935546875,0.7366454601287842,0.1082661151885986,0.1030443236231803,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955993652344,0.8982358574867249,0.1985934227705001,0.1390839219093322,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89581298828125,0.9283004999160768,0.2171760350465774,0.2058056592941284,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8959350585937,0.9468041062355042,0.2283276170492172,1.0277626514434814,287.8963928222656,286.1499938964844,287.9597473144531,286.676025390625,287.9581298828125,297.4620361328125,287.9000549316406,1.0,0.3566089272499084,1.0,1.0,0.0,1.0,-1.981225609779358,1.9812225103378296,3.1622546430298826e-06,1.527714490890503,0.0,0.0,0.0,44.04059600830078,82.0,80.83599090576172,-0.0,592.2708740234375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955383300781,0.8914278745651245,0.1943318098783493,0.1749047636985778,297.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8935546875,0.7366454601287842,0.1082661151885986,0.1030443236231803,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8955993652344,0.8982358574867249,0.1985934227705001,0.1390839219093322,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89581298828125,0.9283004999160768,0.2171760350465774,0.2058056592941284,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8959350585937,0.9468041062355042,0.2283276170492172,1.0277626514434814,287.8963928222656,286.1499938964844,287.9597473144531,286.676025390625,287.9581298828125,297.4620361328125,287.9000549316406,1.0,0.3566089272499084,1.0,1.0,0.0,1.0,-1.981225609779358,1.9812225103378296,3.1622546430298826e-06,1.527714490890503,0.0,0.0,0.0,44.04059600830078,82.0,80.83599090576172,-0.0,592.2708740234375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9247436523437,0.8533887267112732,0.1951290518045425,0.17584228515625,297.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9227905273437,0.7068583369255066,0.108689434826374,0.1036655455827713,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9248046875,0.8592686057090759,0.1991916447877884,0.139670118689537,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9250183105469,0.8853501677513123,0.2178661376237869,0.2066836655139923,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.92510986328125,0.9001464247703552,0.2283835560083389,1.0289366245269775,287.92559814453125,286.1499938964844,287.989013671875,286.6932678222656,287.9873962402344,297.4643249511719,287.92926025390625,1.0,0.36270472407341,1.0,1.0,0.0,1.0,-1.9862651824951167,1.9862620830535889,3.1781521556695225e-06,1.531638741493225,0.0,0.0,0.0,49.73231506347656,82.0,81.08573913574219,-0.0,615.2991333007812,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9540710449219,0.823846697807312,0.1959109157323837,0.1767818480730056,297.7605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9521179199219,0.6795686483383179,0.1091120392084121,0.1043099164962768,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541015625,0.8289647698402405,0.1997823566198349,0.1402648240327835,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9543151855469,0.8526009321212769,0.2185504734516143,0.2075762003660202,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.8654331564903259,0.228481724858284,1.0304408073425293,287.95489501953125,286.1499938964844,288.0184020996094,286.71051025390625,288.0167541503906,297.46685791015625,287.9585876464844,1.0,0.3693687915802002,1.0,1.0,0.0,1.0,-1.9917593002319336,1.991756081581116,3.195535100530833e-06,1.5359177589416504,0.0,0.0,0.0,56.066524505615234,85.0,81.36264038085938,-0.0,640.9736938476562,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0130615234375,0.7909892201423645,0.1974726766347885,0.178517684340477,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111083984375,0.6515292525291443,0.1099602431058883,0.1054667681455612,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0130920410156,0.7958645820617676,0.2009758949279785,0.1413550078868866,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0133056640625,0.8197581768035889,0.2199295312166214,0.2092276662588119,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0133972167969,0.8301035165786743,0.2287688851356506,1.0332766771316528,288.0138854980469,286.1499938964844,288.0774841308594,286.7449645996094,288.0758361816406,297.47247314453125,288.017578125,1.0,0.3788258731365204,1.0,1.0,0.0,1.0,-2.001932144165039,2.001928806304932,3.227889465051703e-06,1.543860912322998,0.0,0.0,0.0,65.35076904296875,73.0,81.95690155029297,-0.0,680.5477905273438,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.0130615234375,0.7909892201423645,0.1974726766347885,0.178517684340477,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0111083984375,0.6515292525291443,0.1099602431058883,0.1054667681455612,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0130920410156,0.7958645820617676,0.2009758949279785,0.1413550078868866,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0133056640625,0.8197581768035889,0.2199295312166214,0.2092276662588119,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0133972167969,0.8301035165786743,0.2287688851356506,1.0332766771316528,288.0138854980469,286.1499938964844,288.0774841308594,286.7449645996094,288.0758361816406,297.47247314453125,288.017578125,1.0,0.3788258731365204,1.0,1.0,0.0,1.0,-2.001932144165039,2.001928806304932,3.227889465051703e-06,1.543860912322998,0.0,0.0,0.0,65.35076904296875,73.0,81.95690155029297,-0.0,680.5477905273438,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0724792480469,0.7867274284362793,0.1990925520658493,0.1800235360860824,297.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0705261230469,0.6481258273124695,0.1108190268278122,0.1063512414693832,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.072509765625,0.791054368019104,0.20223930478096,0.1422757506370544,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0727233886719,0.8152588605880737,0.2213699668645858,0.2106432169675827,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0727844238281,0.8243984580039978,0.2291723191738128,1.0353004932403564,288.07330322265625,286.1499938964844,288.1369934082031,286.77935791015625,288.1353454589844,297.4787292480469,288.07696533203125,1.0,0.3812564313411712,1.0,1.0,0.0,1.0,-2.010040760040283,2.010037660598755,3.253812565162661e-06,1.5501960515975952,0.0,0.0,0.0,67.47623443603516,61.0,82.52560424804688,-0.0,694.3173828125,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0724792480469,0.7867274284362793,0.1990925520658493,0.1800235360860824,297.7754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0705261230469,0.6481258273124695,0.1108190268278122,0.1063512414693832,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.072509765625,0.791054368019104,0.20223930478096,0.1422757506370544,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0727233886719,0.8152588605880737,0.2213699668645858,0.2106432169675827,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0727844238281,0.8243984580039978,0.2291723191738128,1.0353004932403564,288.07330322265625,286.1499938964844,288.1369934082031,286.77935791015625,288.1353454589844,297.4787292480469,288.07696533203125,1.0,0.3812564313411712,1.0,1.0,0.0,1.0,-2.010040760040283,2.010037660598755,3.253812565162661e-06,1.5501960515975952,0.0,0.0,0.0,67.47623443603516,61.0,82.52560424804688,-0.0,694.3173828125,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1322021484375,0.7995433211326599,0.2008118480443954,0.1814259886741638,297.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1302490234375,0.6581770181655884,0.1116935908794403,0.1070528104901313,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1322326660156,0.8034365773200989,0.2036144286394119,0.1431239545345306,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1324462890625,0.826973021030426,0.2229120284318924,0.2119507938623428,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13250732421875,0.834961473941803,0.2297047674655914,1.036957621574402,288.1330261230469,286.1499938964844,288.1968688964844,286.813720703125,288.1952209472656,297.4857482910156,288.1366882324219,1.0,0.379362016916275,1.0,1.0,0.0,1.0,-2.0171470642089844,2.017143726348877,3.276590632594889e-06,1.5557258129119873,0.0,0.0,0.0,64.5885238647461,49.0,83.0499038696289,-0.0,690.1524047851562,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1322021484375,0.7995433211326599,0.2008118480443954,0.1814259886741638,297.7835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1302490234375,0.6581770181655884,0.1116935908794403,0.1070528104901313,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1322326660156,0.8034365773200989,0.2036144286394119,0.1431239545345306,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1324462890625,0.826973021030426,0.2229120284318924,0.2119507938623428,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.13250732421875,0.834961473941803,0.2297047674655914,1.036957621574402,288.1330261230469,286.1499938964844,288.1968688964844,286.813720703125,288.1952209472656,297.4857482910156,288.1366882324219,1.0,0.379362016916275,1.0,1.0,0.0,1.0,-2.0171470642089844,2.017143726348877,3.276590632594889e-06,1.5557258129119873,0.0,0.0,0.0,64.5885238647461,49.0,83.0499038696289,-0.0,690.1524047851562,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922912597656,0.8257002234458923,0.202628493309021,0.1827974617481231,297.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.6808322668075562,0.1125851795077323,0.107644185423851,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923217773437,0.8289049863815308,0.2051056921482086,0.1439600437879562,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925354003906,0.8527824878692627,0.2245627641677856,0.2132342159748077,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925964355469,0.8601832985877991,0.2303624153137207,1.038583755493164,288.193115234375,286.1499938964844,288.25714111328125,286.8480224609375,288.2554931640625,297.49346923828125,288.1968078613281,1.0,0.374632716178894,1.0,1.0,0.0,1.0,-2.0240025520324707,2.023999214172364,3.298634737802786e-06,1.5610522031784058,0.0,0.0,0.0,58.5006103515625,37.0,83.56309509277344,-0.0,674.7195434570312,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1922912597656,0.8257002234458923,0.202628493309021,0.1827974617481231,297.7923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903686523437,0.6808322668075562,0.1125851795077323,0.107644185423851,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1923217773437,0.8289049863815308,0.2051056921482086,0.1439600437879562,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925354003906,0.8527824878692627,0.2245627641677856,0.2132342159748077,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925964355469,0.8601832985877991,0.2303624153137207,1.038583755493164,288.193115234375,286.1499938964844,288.25714111328125,286.8480224609375,288.2554931640625,297.49346923828125,288.1968078613281,1.0,0.374632716178894,1.0,1.0,0.0,1.0,-2.0240025520324707,2.023999214172364,3.298634737802786e-06,1.5610522031784058,0.0,0.0,0.0,58.5006103515625,37.0,83.56309509277344,-0.0,674.7195434570312,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.22247314453125,0.8444183468818665,0.2035700976848602,0.1834826618432998,297.7969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.22052001953125,0.6981045603752136,0.1130373552441597,0.1079128980636596,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2225036621094,0.8475680947303772,0.2058932334184646,0.1443833857774734,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22271728515625,0.8730425834655762,0.2254280596971511,0.2138809710741043,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2227783203125,0.8802411556243896,0.2307355999946594,1.0394428968429563,288.2232971191406,286.1499938964844,288.28741455078125,286.8651733398437,288.2857360839844,297.4975280761719,288.2269897460937,1.0,0.3715281188488006,1.0,1.0,0.0,1.0,-2.027464866638184,2.027461528778076,3.309795147288241e-06,1.5637401342391968,0.0,0.0,0.0,54.62129211425781,37.0,83.81564331054688,-0.0,664.1051635742188,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25274658203125,0.8700004816055298,0.2045317888259887,0.1841710656881332,297.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.25079345703125,0.7198078036308289,0.1134936511516571,0.1081692576408386,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2527770996094,0.8731966018676758,0.206707164645195,0.1448134779930114,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.25299072265625,0.9004728198051453,0.2263187766075134,0.2145358473062515,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2530517578125,0.907448709011078,0.2311365306377411,1.0403517484664917,288.2535705566406,286.1499938964844,288.3177490234375,286.8822937011719,288.31610107421875,297.5017395019531,288.2572631835937,1.0,0.368058830499649,1.0,1.0,0.0,1.0,-2.030993938446045,2.030990600585937,3.32119043378043e-06,1.566478967666626,0.0,0.0,0.0,50.33111953735352,25.0,84.06503295898438,-0.0,652.0851440429688,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3136291503906,0.9609139561653136,0.2065066993236541,0.1855703145265579,297.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116455078125,0.7858867049217224,0.1144179105758667,0.1086646318435669,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31365966796875,0.9640430808067322,0.2084065377712249,0.1457048058509826,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3138732910156,0.9907159209251404,0.2281694859266281,0.2158853560686111,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139038085937,0.9952393174171448,0.232023000717163,1.042401671409607,288.3144226074219,286.1499938964844,288.3786926269531,286.9164733886719,288.37701416015625,297.51043701171875,288.318115234375,1.0,0.3602412939071655,1.0,1.0,0.0,1.0,-2.036716938018799,2.0367136001586914,3.339803697599564e-06,1.570978045463562,0.0,0.0,0.0,40.99178695678711,45.0,84.59053802490234,-0.0,624.76123046875,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3136291503906,0.9609139561653136,0.2065066993236541,0.1855703145265579,297.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3116455078125,0.7858867049217224,0.1144179105758667,0.1086646318435669,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.31365966796875,0.9640430808067322,0.2084065377712249,0.1457048058509826,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3138732910156,0.9907159209251404,0.2281694859266281,0.2158853560686111,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3139038085937,0.9952393174171448,0.232023000717163,1.042401671409607,288.3144226074219,286.1499938964844,288.3786926269531,286.9164733886719,288.37701416015625,297.51043701171875,288.318115234375,1.0,0.3602412939071655,1.0,1.0,0.0,1.0,-2.036716938018799,2.0367136001586914,3.339803697599564e-06,1.570978045463562,0.0,0.0,0.0,40.99178695678711,45.0,84.59053802490234,-0.0,624.76123046875,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.374267578125,0.9662621021270752,0.2085273563861847,0.1873601675033569,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.7898624539375305,0.1153580173850059,0.1095418110489845,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.374267578125,0.9688836336135864,0.2101843059062957,0.1469210237264633,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.994537353515625,0.2300974726676941,0.2176729142665863,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.9968572854995728,0.2331728190183639,1.042309045791626,288.3750305175781,286.1499938964844,288.43994140625,286.9505920410156,288.4382629394531,297.521240234375,288.3787841796875,1.0,0.3623251914978027,1.0,1.0,0.0,1.0,-2.0449323654174805,2.044929027557373,3.366011014804826e-06,1.5770398378372192,0.0,0.0,0.0,41.019039154052734,65.0,84.72332763671875,-0.0,630.8292846679688,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
