time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962200,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.374267578125,0.9662621021270752,0.2085273563861847,0.1873601675033569,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.372314453125,0.7898624539375305,0.1153580173850059,0.1095418110489845,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.374267578125,0.9688836336135864,0.2101843059062957,0.1469210237264633,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.994537353515625,0.2300974726676941,0.2176729142665863,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.37451171875,0.9968572854995728,0.2331728190183639,1.042309045791626,288.3750305175781,286.1499938964844,288.43994140625,286.9505920410156,288.4382629394531,297.521240234375,288.3787841796875,1.0,0.3623251914978027,1.0,1.0,0.0,1.0,-2.0449323654174805,2.044929027557373,3.366011014804826e-06,1.5770398378372192,0.0,0.0,0.0,41.019039154052734,65.0,84.72332763671875,-0.0,630.8292846679688,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4361877441406,0.9066376090049744,0.210525706410408,0.1893897205591201,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342041015625,0.7461060285568237,0.1163062155246734,0.1106670647859573,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4361877441406,0.9089803099632264,0.2119859904050827,0.1483535021543502,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364013671875,0.9409451484680176,0.2320578247308731,0.2197581380605697,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364318847656,0.9444500803947448,0.2340810596942901,1.052704691886902,288.4369506835937,286.1499938964844,288.50146484375,286.984619140625,288.49981689453125,297.5287475585937,288.440673828125,1.0,0.3712868094444275,1.0,1.0,0.0,1.0,-2.065613985061645,2.065610647201538,3.434096015553223e-06,1.5933384895324707,0.0,0.0,0.0,47.373233795166016,85.0,85.6548080444336,-0.0,669.5435791015625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4361877441406,0.9066376090049744,0.210525706410408,0.1893897205591201,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4342041015625,0.7461060285568237,0.1163062155246734,0.1106670647859573,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4361877441406,0.9089803099632264,0.2119859904050827,0.1483535021543502,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364013671875,0.9409451484680176,0.2320578247308731,0.2197581380605697,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4364318847656,0.9444500803947448,0.2340810596942901,1.052704691886902,288.4369506835937,286.1499938964844,288.50146484375,286.984619140625,288.49981689453125,297.5287475585937,288.440673828125,1.0,0.3712868094444275,1.0,1.0,0.0,1.0,-2.065613985061645,2.065610647201538,3.434096015553223e-06,1.5933384895324707,0.0,0.0,0.0,47.373233795166016,85.0,85.6548080444336,-0.0,669.5435791015625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49810791015625,0.84209144115448,0.2124368250370025,0.1915376335382461,297.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49615478515625,0.6945286989212036,0.1172524690628051,0.1120046228170394,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4981384277344,0.8437663316726685,0.2137446403503418,0.1499105542898178,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4983215332031,0.8688547611236572,0.2339857965707779,0.2220230996608734,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49835205078125,0.8704109191894531,0.2349833995103836,1.0588144063949585,288.4988708496094,286.1499938964844,288.5632629394531,287.0185546875,288.5616149902344,297.5353088378906,288.5025939941406,1.0,0.384090393781662,1.0,1.0,0.0,1.0,-2.0817270278930664,2.081723690032959,3.487386493361555e-06,1.605866312980652,0.0,0.0,0.0,59.03304290771485,88.0,86.0904312133789,-0.0,724.058837890625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49810791015625,0.84209144115448,0.2124368250370025,0.1915376335382461,297.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.49615478515625,0.6945286989212036,0.1172524690628051,0.1120046228170394,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4981384277344,0.8437663316726685,0.2137446403503418,0.1499105542898178,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4983215332031,0.8688547611236572,0.2339857965707779,0.2220230996608734,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.49835205078125,0.8704109191894531,0.2349833995103836,1.0588144063949585,288.4988708496094,286.1499938964844,288.5632629394531,287.0185546875,288.5616149902344,297.5353088378906,288.5025939941406,1.0,0.384090393781662,1.0,1.0,0.0,1.0,-2.0817270278930664,2.081723690032959,3.487386493361555e-06,1.605866312980652,0.0,0.0,0.0,59.03304290771485,88.0,86.0904312133789,-0.0,724.058837890625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292358398437,0.8246736526489258,0.213375523686409,0.1925586611032486,297.8432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5272827148437,0.6782560348510742,0.1177262812852859,0.1126378923654556,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5292358398437,0.8261933922767639,0.2146196961402893,0.1506576240062713,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5294494628906,0.8498321175575256,0.2349471598863601,0.2231152951717376,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5294494628906,0.8507019281387329,0.2354396879673004,1.0617272853851318,288.5299987792969,286.1499938964844,288.59423828125,287.0354919433594,288.59259033203125,297.5384216308594,288.5337219238281,1.0,0.3891445100307464,1.0,1.0,0.0,1.0,-2.0894222259521484,2.089418649673462,3.5130253763782093e-06,1.6118693351745603,0.0,0.0,0.0,63.94757843017578,88.0,86.31595611572266,-0.0,748.058349609375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5603942871094,0.8121800422668457,0.2143155634403228,0.1935479044914245,297.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5584716796875,0.6668699979782104,0.1182015761733055,0.1132422015070915,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5603942871094,0.8136537671089172,0.2155020385980606,0.1513846963644027,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56060791015625,0.8368025422096252,0.2359154522418975,0.2241805046796798,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.56060791015625,0.8370757699012756,0.2359047383069992,1.064524531364441,288.5611572265625,286.1499938964844,288.6252746582031,287.05242919921875,288.6236572265625,297.54150390625,288.5648498535156,1.0,0.3936639428138733,1.0,1.0,0.0,1.0,-2.096848487854004,2.0968449115753174,3.5378429856791627e-06,1.6176488399505615,0.0,0.0,0.0,68.0964126586914,76.0,86.50091552734375,-0.0,769.2611083984375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6228942871094,0.8096291422843933,0.2162272483110427,0.1953038722276687,297.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6209716796875,0.6645103096961975,0.1191590651869773,0.1142031177878379,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6228942871094,0.8109807968139648,0.2173120379447937,0.152676448225975,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.62310791015625,0.8341462016105652,0.2378936409950256,0.2260885834693908,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62310791015625,0.8333238363265991,0.2368786334991455,1.0690792798995972,288.6236267089844,286.1499938964844,288.6875305175781,287.086181640625,288.6859130859375,297.5477294921875,288.6273193359375,1.0,0.3963643908500671,1.0,1.0,0.0,1.0,-2.1094272136688232,2.1094236373901367,3.580121756385779e-06,1.6274548768997192,0.0,0.0,0.0,69.92042541503906,64.0,86.83321380615234,-0.0,786.8104858398438,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6228942871094,0.8096291422843933,0.2162272483110427,0.1953038722276687,297.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6209716796875,0.6645103096961975,0.1191590651869773,0.1142031177878379,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6228942871094,0.8109807968139648,0.2173120379447937,0.152676448225975,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.62310791015625,0.8341462016105652,0.2378936409950256,0.2260885834693908,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62310791015625,0.8333238363265991,0.2368786334991455,1.0690792798995972,288.6236267089844,286.1499938964844,288.6875305175781,287.086181640625,288.6859130859375,297.5477294921875,288.6273193359375,1.0,0.3963643908500671,1.0,1.0,0.0,1.0,-2.1094272136688232,2.1094236373901367,3.580121756385779e-06,1.6274548768997192,0.0,0.0,0.0,69.92042541503906,64.0,86.83321380615234,-0.0,786.8104858398438,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.8235670924186707,0.2182160317897796,0.196935623884201,297.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6836242675781,0.6767627000808716,0.1201298162341117,0.1149790212512016,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.8247551918029785,0.219216451048851,0.1538834422826767,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6857604980469,0.8482824563980103,0.239959716796875,0.2278758138418197,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.68572998046875,0.8462994694709778,0.2379421442747116,1.0730699300765991,288.686279296875,286.1499938964844,288.75,287.119873046875,288.74835205078125,297.5543212890625,288.68994140625,1.0,0.3948868215084076,1.0,1.0,0.0,1.0,-2.120708465576172,2.1207048892974854,3.618238906710758e-06,1.6362297534942627,0.0,0.0,0.0,66.73038482666016,52.0,87.0987548828125,-0.0,785.2831420898438,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.8235670924186707,0.2182160317897796,0.196935623884201,297.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6836242675781,0.6767627000808716,0.1201298162341117,0.1149790212512016,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.685546875,0.8247551918029785,0.219216451048851,0.1538834422826767,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6857604980469,0.8482824563980103,0.239959716796875,0.2278758138418197,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.68572998046875,0.8462994694709778,0.2379421442747116,1.0730699300765991,288.686279296875,286.1499938964844,288.75,287.119873046875,288.74835205078125,297.5543212890625,288.68994140625,1.0,0.3948868215084076,1.0,1.0,0.0,1.0,-2.120708465576172,2.1207048892974854,3.618238906710758e-06,1.6362297534942627,0.0,0.0,0.0,66.73038482666016,52.0,87.0987548828125,-0.0,785.2831420898438,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7486267089844,0.8519347906112671,0.2202854752540588,0.1985212117433548,297.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7466735839844,0.702580988407135,0.1211154758930206,0.1156439036130905,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7486267089844,0.8531190156936646,0.2212230116128921,0.1550687700510025,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.74884033203125,0.8789447546005249,0.2421230226755142,0.2296285778284073,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488098144531,0.8755504488945007,0.2391042411327362,1.0769039392471311,288.7493591308594,286.1499938964844,288.81353759765625,287.15185546875,288.8118591308594,297.5614013671875,288.7530517578125,1.0,0.3907097280025482,1.0,1.0,0.0,1.0,-2.131545066833496,2.1315414905548096,3.6550525237544207e-06,1.6446548700332642,0.0,0.0,0.0,60.368141174316406,40.0,87.81126403808594,-0.0,771.8143920898438,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962920,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7486267089844,0.8519347906112671,0.2202854752540588,0.1985212117433548,297.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7466735839844,0.702580988407135,0.1211154758930206,0.1156439036130905,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7486267089844,0.8531190156936646,0.2212230116128921,0.1550687700510025,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.74884033203125,0.8789447546005249,0.2421230226755142,0.2296285778284073,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7488098144531,0.8755504488945007,0.2391042411327362,1.0769039392471311,288.7493591308594,286.1499938964844,288.81353759765625,287.15185546875,288.8118591308594,297.5614013671875,288.7530517578125,1.0,0.3907097280025482,1.0,1.0,0.0,1.0,-2.131545066833496,2.1315414905548096,3.6550525237544207e-06,1.6446548700332642,0.0,0.0,0.0,60.368141174316406,40.0,87.81126403808594,-0.0,771.8143920898438,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8130187988281,0.904597282409668,0.2224327474832534,0.2001003473997116,297.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.81103515625,0.7432391047477722,0.1221164688467979,0.1162423640489578,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8130187988281,0.9058964252471924,0.2233315855264663,0.1562655568122863,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.813232421875,0.9374321699142456,0.2443851828575134,0.2313934117555618,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8132019042969,0.9318408370018004,0.2403659522533416,1.0807998180389404,288.8137512207031,286.1499938964844,288.87890625,287.18072509765625,288.877197265625,297.5689697265625,288.8175354003906,1.0,0.3848147392272949,1.0,1.0,0.0,1.0,-2.142396926879883,2.142393112182617,3.6921185255778255e-06,1.653091549873352,0.0,0.0,0.0,51.9608268737793,28.0,89.40898895263672,-0.0,750.7467651367188,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8130187988281,0.904597282409668,0.2224327474832534,0.2001003473997116,297.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.81103515625,0.7432391047477722,0.1221164688467979,0.1162423640489578,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8130187988281,0.9058964252471924,0.2233315855264663,0.1562655568122863,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.813232421875,0.9374321699142456,0.2443851828575134,0.2313934117555618,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8132019042969,0.9318408370018004,0.2403659522533416,1.0807998180389404,288.8137512207031,286.1499938964844,288.87890625,287.18072509765625,288.877197265625,297.5689697265625,288.8175354003906,1.0,0.3848147392272949,1.0,1.0,0.0,1.0,-2.142396926879883,2.142393112182617,3.6921185255778255e-06,1.653091549873352,0.0,0.0,0.0,51.9608268737793,28.0,89.40898895263672,-0.0,750.7467651367188,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8457946777344,0.9513745903968812,0.2235345989465713,0.2008953690528869,297.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8437805175781,0.7759125828742981,0.1226227283477783,0.1165258586406707,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8457946777344,0.9527568221092224,0.2244236469268798,0.1568747609853744,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.84600830078125,0.9813480377197266,0.2455532699823379,0.2322896122932434,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8459777832031,0.976204752922058,0.2410338073968887,1.0828138589859009,288.8465270996094,286.1499938964844,288.9122619628906,287.1940612792969,288.9105224609375,297.5729064941406,288.850341796875,1.0,0.3814270496368408,1.0,1.0,0.0,1.0,-2.147919178009033,2.147915363311768,3.711058752742247e-06,1.6573853492736816,0.0,0.0,0.0,47.22392654418945,28.0,90.38422393798828,-0.0,738.2618408203125,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798828125,0.978757917881012,0.2246168553829193,0.2017877995967865,297.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8778076171875,0.7983909249305725,0.1231290400028228,0.1169080138206482,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8799133300781,0.9799110293388368,0.2255028933286667,0.1575643122196197,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8800354003906,0.9916017055511476,0.2469495385885238,0.2225734293460846,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.88006591796875,0.9972367882728576,0.2417235374450683,1.0798208713531494,288.8806457519531,286.1499938964844,288.946044921875,287.2066955566406,288.9442749023437,297.57769775390625,288.8843078613281,1.0,0.377109169960022,1.0,1.0,0.0,1.0,-2.1358349323272705,2.135831356048584,3.67029838344024e-06,1.6483700275421145,0.0,0.0,0.0,44.43419647216797,48.0,91.86349487304688,-0.0,717.3626098632812,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9456481933594,0.9805355668067932,0.2268825620412826,0.2037818431854248,297.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9436340332031,0.7996340990066528,0.1241626888513565,0.117881529033184,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9456787109375,0.9816734194755554,0.2277892380952835,0.1591228395700454,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457702636719,0.991969108581543,0.2509147226810455,0.2237285077571869,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.94580078125,0.9959720969200134,0.2435595542192459,1.0782731771469116,288.9463806152344,286.1499938964844,289.0147705078125,287.2298889160156,289.0129699707031,297.58837890625,288.95037841796875,1.0,0.3788474500179291,1.0,1.0,0.0,1.0,-2.139808177947998,2.1398046016693115,3.682890110212611e-06,1.650852918624878,0.0,0.0,0.0,44.63004302978516,68.0,92.90231323242188,-0.0,721.822265625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9456481933594,0.9805355668067932,0.2268825620412826,0.2037818431854248,297.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9436340332031,0.7996340990066528,0.1241626888513565,0.117881529033184,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9456787109375,0.9816734194755554,0.2277892380952835,0.1591228395700454,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9457702636719,0.991969108581543,0.2509147226810455,0.2237285077571869,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.94580078125,0.9959720969200134,0.2435595542192459,1.0782731771469116,288.9463806152344,286.1499938964844,289.0147705078125,287.2298889160156,289.0129699707031,297.58837890625,288.95037841796875,1.0,0.3788474500179291,1.0,1.0,0.0,1.0,-2.139808177947998,2.1398046016693115,3.682890110212611e-06,1.650852918624878,0.0,0.0,0.0,44.63004302978516,68.0,92.90231323242188,-0.0,721.822265625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0145568847656,0.9685931205749512,0.229234978556633,0.2059379518032074,297.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0124206542969,0.7885031700134277,0.1252170354127884,0.1189333498477935,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0145568847656,0.9699013829231262,0.2302051931619644,0.1608362048864364,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0147705078125,0.9973880052566528,0.2541165351867676,0.2402969002723693,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01470947265625,0.9885079264640808,0.2451090663671493,1.100813388824463,289.01531982421875,286.1499938964844,289.08502197265625,287.2505187988281,289.0832214355469,297.5947570800781,289.0195007324219,1.0,0.3890295624732971,1.0,1.0,0.0,1.0,-2.190812349319458,2.1908085346221924,3.859406206174754e-06,1.6904114484786987,0.0,0.0,0.0,47.56281280517578,88.0,95.77033996582033,-0.0,778.310302734375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0145568847656,0.9685931205749512,0.229234978556633,0.2059379518032074,297.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0124206542969,0.7885031700134277,0.1252170354127884,0.1189333498477935,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0145568847656,0.9699013829231262,0.2302051931619644,0.1608362048864364,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0147705078125,0.9973880052566528,0.2541165351867676,0.2402969002723693,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01470947265625,0.9885079264640808,0.2451090663671493,1.100813388824463,289.01531982421875,286.1499938964844,289.08502197265625,287.2505187988281,289.0832214355469,297.5947570800781,289.0195007324219,1.0,0.3890295624732971,1.0,1.0,0.0,1.0,-2.190812349319458,2.1908085346221924,3.859406206174754e-06,1.6904114484786987,0.0,0.0,0.0,47.56281280517578,88.0,95.77033996582033,-0.0,778.310302734375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863037109375,0.878104031085968,0.231438472867012,0.2083972245454788,297.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.08416748046875,0.7222887873649597,0.1262595653533935,0.1203952133655548,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863037109375,0.8794426321983337,0.2325135767459869,0.1628149598836898,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0865478515625,0.9087582230567932,0.2556663751602173,0.242405503988266,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0864562988281,0.8973454236984253,0.2464370727539062,1.1090632677078247,289.0870666503906,286.1484069824219,289.1565856933594,287.268798828125,289.15478515625,297.6014709472656,289.09112548828125,1.0,0.4027836620807647,1.0,1.0,0.0,1.0,-2.212383508682251,2.2123796939849854,3.93595246350742e-06,1.7074713706970217,0.0,0.0,0.0,60.19783020019531,108.0,98.26974487304688,-0.0,844.8770751953125,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863037109375,0.878104031085968,0.231438472867012,0.2083972245454788,297.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.08416748046875,0.7222887873649597,0.1262595653533935,0.1203952133655548,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863037109375,0.8794426321983337,0.2325135767459869,0.1628149598836898,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0865478515625,0.9087582230567932,0.2556663751602173,0.242405503988266,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0864562988281,0.8973454236984253,0.2464370727539062,1.1090632677078247,289.0870666503906,286.1484069824219,289.1565856933594,287.268798828125,289.15478515625,297.6014709472656,289.09112548828125,1.0,0.4027836620807647,1.0,1.0,0.0,1.0,-2.212383508682251,2.2123796939849854,3.93595246350742e-06,1.7074713706970217,0.0,0.0,0.0,60.19783020019531,108.0,98.26974487304688,-0.0,844.8770751953125,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.15850830078125,0.8221519589424133,0.2335874140262603,0.2108925879001617,297.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563720703125,0.6731969714164734,0.1273008435964584,0.1219715476036071,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15850830078125,0.8234296441078186,0.2348012030124664,0.1648467034101486,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587219238281,0.8476534485816956,0.2576829791069031,0.2448085397481918,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586303710937,0.8374890089035034,0.2477862536907196,1.1178722381591797,289.1592712402344,286.1309509277344,289.2294006347656,287.2848815917969,289.2275695800781,297.6075134277344,289.1633605957031,1.0,0.4185686707496643,1.0,1.0,0.0,1.0,-2.23318099975586,2.233176946640014,4.010047632618807e-06,1.7236467599868774,0.0,0.0,0.0,75.81888580322266,96.0,100.05030059814452,-0.0,924.0556640625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.15850830078125,0.8221519589424133,0.2335874140262603,0.2108925879001617,297.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1563720703125,0.6731969714164734,0.1273008435964584,0.1219715476036071,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15850830078125,0.8234296441078186,0.2348012030124664,0.1648467034101486,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1587219238281,0.8476534485816956,0.2576829791069031,0.2448085397481918,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586303710937,0.8374890089035034,0.2477862536907196,1.1178722381591797,289.1592712402344,286.1309509277344,289.2294006347656,287.2848815917969,289.2275695800781,297.6075134277344,289.1633605957031,1.0,0.4185686707496643,1.0,1.0,0.0,1.0,-2.23318099975586,2.233176946640014,4.010047632618807e-06,1.7236467599868774,0.0,0.0,0.0,75.81888580322266,96.0,100.05030059814452,-0.0,924.0556640625,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.19512939453125,0.8120015859603882,0.2346575856208801,0.2119984924793243,297.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1929931640625,0.6640584468841553,0.1278227567672729,0.1226209327578544,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.19512939453125,0.8133880496025085,0.235950157046318,0.1657599061727523,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.19537353515625,0.8370845317840576,0.2587926983833313,0.2459819763898849,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1952819824219,0.8268548250198364,0.2484733164310455,1.121662139892578,289.1958923339844,286.1221008300781,289.2662353515625,287.29217529296875,289.264404296875,297.6103210449219,289.1999816894531,1.0,0.4225875437259674,1.0,1.0,0.0,1.0,-2.242351055145264,2.242347002029419,4.043025455757743e-06,1.7308214902877808,0.0,0.0,0.0,80.06483459472656,96.0,100.94105529785156,-0.0,949.3330688476562,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2319641113281,0.8087086081504822,0.235746756196022,0.213026076555252,297.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2298278808594,0.6611642241477966,0.1283474415540695,0.1231799498200416,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.23199462890625,0.8102028965950012,0.2371209263801574,0.1666149348020553,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2322082519531,0.8337954878807068,0.2599603235721588,0.2471192330121994,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.23211669921875,0.8232221603393555,0.2491831928491592,1.1250882148742676,289.2327575683594,286.1132202148437,289.3033142089844,287.29901123046875,289.3014831542969,297.6131896972656,289.2368469238281,1.0,0.4250111281871795,1.0,1.0,0.0,1.0,-2.2507660388946533,2.2507619857788086,4.073366653756239e-06,1.7373778820037842,0.0,0.0,0.0,81.95183563232422,84.0,101.73954010009766,-0.0,964.99951171875,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3064270019531,0.8145270347595215,0.2379998117685318,0.2149733752012252,297.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.30426025390625,0.665887176990509,0.1294076740741729,0.1241293475031852,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3064270019531,0.8161482810974121,0.2395468056201934,0.1682474315166473,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.306640625,0.8395476937294006,0.2624449729919433,0.2493645548820495,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3065490722656,0.8279817700386047,0.2506875693798065,1.1314477920532229,289.30718994140625,286.0952453613281,289.3782043457031,287.3113708496094,289.3763427734375,297.6192932128906,289.3113098144531,1.0,0.4261825680732727,1.0,1.0,0.0,1.0,-2.266543388366699,2.2665393352508545,4.13056568504544e-06,1.749663233757019,0.0,0.0,0.0,81.18817138671875,72.0,103.21393585205078,-0.0,978.0577392578124,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3064270019531,0.8145270347595215,0.2379998117685318,0.2149733752012252,297.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.30426025390625,0.665887176990509,0.1294076740741729,0.1241293475031852,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3064270019531,0.8161482810974121,0.2395468056201934,0.1682474315166473,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.306640625,0.8395476937294006,0.2624449729919433,0.2493645548820495,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3065490722656,0.8279817700386047,0.2506875693798065,1.1314477920532229,289.30718994140625,286.0952453613281,289.3782043457031,287.3113708496094,289.3763427734375,297.6192932128906,289.3113098144531,1.0,0.4261825680732727,1.0,1.0,0.0,1.0,-2.266543388366699,2.2665393352508545,4.13056568504544e-06,1.749663233757019,0.0,0.0,0.0,81.18817138671875,72.0,103.21393585205078,-0.0,978.0577392578124,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3622741699219,0.8268815279006958,0.2397414445877075,0.2163735926151275,297.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.360107421875,0.6768120527267456,0.1302056163549423,0.1247318908572197,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3623046875,0.8286174535751343,0.2414272129535675,0.1694308221340179,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3625183105469,0.8525492548942566,0.2644012570381164,0.2510301768779754,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3623962402344,0.8398215174674988,0.2518836259841919,1.135985016822815,289.363037109375,286.0817565917969,289.4343566894531,287.31951904296875,289.4324951171875,297.6242980957031,289.3671875,1.0,0.4247978031635284,1.0,1.0,0.0,1.0,-2.277821779251098,2.277817726135254,4.171704858890735e-06,1.7584402561187744,0.9723456501960754,0.9723456501960754,0.0,77.77032470703125,72.0,104.20938110351562,-0.0,976.341552734375,1.0,283.1459045410156,286.73614501953125,286.2447814941406,286.26129150390625,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,-0.0,1.0304045911111716e-20,5.152022955555858e-21,5.152022955555858e-21,0.0,0.0,-0.0,2.857145773305092e-05,0.0,-0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11964000,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9153137207031,0.8325823545455933,0.2401032149791717,0.2168442159891128,297.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.02764892578125,0.681996762752533,0.1304750591516494,0.1249269172549247,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.91412353515625,0.8343884348869324,0.2418941855430603,0.1698331981897354,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8988647460937,0.8587502241134644,0.264910489320755,0.2516018450260162,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.90692138671875,0.8455014228820801,0.2521336376667022,1.137511968612671,288.8603820800781,286.0770568847656,289.45391845703125,287.3221740722656,289.4520568847656,297.62554931640625,288.4748840332031,1.0,0.4239970743656158,1.0,1.0,0.0,1.0,-2.2816274166107178,2.281623125076294,4.1856637835735455e-06,1.7614182233810425,0.9766802787780762,0.9766802787780762,0.0,76.18859100341797,60.0,5334.576171875,-0.0,974.0889892578124,1.0,283.1498413085937,289.1506042480469,286.3528137207031,286.6477355957031,293.1499938964844,293.1499938964844,283.1499938964844,1642.152099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7692307829856873,0.7692441344261169,1.1140124911435124e-07,4.102488994598389,4.10247802734375,1.0945346730295569e-05,0.0,0.0,-0.0,2980.38916015625,0.0,16.60135269165039,1852.03515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11964060,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483642578125,0.8187827467918396,0.227862536907196,0.2094234824180603,297.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.6786665320396423,0.1308645904064178,0.1255599707365036,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94793701171875,0.8230518698692322,0.2324933558702469,0.1656145304441452,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455871582031,0.847753643989563,0.2561559081077575,0.2464023232460022,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94683837890625,0.8337986469268799,0.2425073236227035,1.10895836353302,285.9405212402344,286.0587158203125,289.5303649902344,287.3316345214844,289.5284729003906,297.5746459960937,285.902587890625,1.0,0.4164550304412842,1.0,1.0,0.0,1.0,-2.227947473526001,2.227943420410156,3.993275640823413e-06,1.720714092254639,0.9478543400764464,0.9478543400764464,0.0,76.23538208007812,48.0,10469.91796875,-0.0,920.4588623046876,1.0,283.1499938964844,285.5121154785156,288.07586669921875,288.502685546875,293.1499938964844,293.1499938964844,283.1499938964844,3190.736083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1442863941192627,1.1442886590957642,8.747556989874283e-08,4.2658209800720215,4.265810966491699,9.786811460799072e-06,0.0,0.0,-0.0,3165.31494140625,0.0,46.4306526184082,1895.423095703125,0.0,0.0,0.2930245697498321,1.0,0.0,3.0,1.0,0.0
11964120,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9483642578125,0.8187827467918396,0.227862536907196,0.2094234824180603,297.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.6786665320396423,0.1308645904064178,0.1255599707365036,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94793701171875,0.8230518698692322,0.2324933558702469,0.1656145304441452,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9455871582031,0.847753643989563,0.2561559081077575,0.2464023232460022,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94683837890625,0.8337986469268799,0.2425073236227035,1.10895836353302,285.9405212402344,286.0587158203125,289.5303649902344,287.3316345214844,289.5284729003906,297.5746459960937,285.902587890625,1.0,0.4164550304412842,1.0,1.0,0.0,1.0,-2.227947473526001,2.227943420410156,3.993275640823413e-06,1.720714092254639,0.9478543400764464,0.9478543400764464,0.0,76.23538208007812,48.0,10469.91796875,-0.0,920.4588623046876,1.0,283.1499938964844,285.5121154785156,288.07586669921875,288.502685546875,293.1499938964844,293.1499938964844,283.1499938964844,3190.736083984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1442863941192627,1.1442886590957642,8.747556989874283e-08,4.2658209800720215,4.265810966491699,9.786811460799072e-06,0.0,0.0,-0.0,3165.31494140625,0.0,46.4306526184082,1895.423095703125,0.0,0.0,0.2930245697498321,1.0,0.0,3.0,1.0,0.0
11964180,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.8034831285476685,0.2182146310806274,0.1998204290866851,297.8149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52056884765625,0.676496148109436,0.1310242563486099,0.1257598251104354,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111999511719,0.8104472160339355,0.2243223786354065,0.1594507545232772,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.510009765625,0.8360836505889893,0.2481762617826461,0.2383590340614318,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.8208633661270142,0.2333383709192276,1.0658797025680542,285.5075378417969,286.0419311523437,289.6002197265625,287.3392333984375,289.5982360839844,297.5110778808594,285.4879150390625,1.0,0.404628187417984,1.0,1.0,0.0,1.0,-2.147831678390503,2.1478278636932373,3.712129000632558e-06,1.65815532207489,0.9380540251731871,0.9380540251731871,0.0,74.85869598388672,48.0,11926.048828125,-0.0,839.2581787109375,1.0,283.1499938964844,285.0253601074219,289.361328125,289.8587341308594,293.1499938964844,293.1499938964844,283.1499938964844,6107.29345703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.568829894065857,1.5688341856002808,1.642274156665735e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3541.353271484375,0.0,119.9932098388672,1895.4371337890625,0.0,0.0,0.3940355479717254,1.0,0.0,3.0,1.0,0.0
