time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11964240,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4805603027344,0.8031969666481018,0.2174464166164398,0.1990263611078262,297.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.6772130131721497,0.1310432255268097,0.1257660388946533,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.8103342056274414,0.2236422300338745,0.1589149683713913,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790954589844,0.8360658884048462,0.2474973648786544,0.2376429140567779,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4797668457031,0.8206602931022644,0.2325281798839569,1.061909317970276,285.47674560546875,286.04022216796875,289.607421875,287.3399658203125,289.6054077148437,297.5046691894531,285.4580993652344,1.0,0.4032858610153198,1.0,1.0,0.0,1.0,-2.140611171722412,2.1406075954437256,3.6873113913316047e-06,1.6525050401687622,0.936985433101654,0.936985433101654,0.0,74.39570617675781,36.0,12019.9794921875,-0.0,830.9585571289062,1.0,283.1499938964844,284.9925537109375,289.4922790527344,289.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,6413.90966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.6061201095581057,1.606124758720398,1.721273008570279e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.329833984375,0.0,128.7969970703125,1895.4371337890625,0.0,0.0,0.4061166644096374,1.0,0.0,3.0,1.0,0.0
11964300,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304138183594,0.8053216338157654,0.2138539552688598,0.1952835917472839,297.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370666503906,0.6836889386177063,0.1311614215373993,0.1257762461900711,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.33013916015625,0.8130571842193604,0.220398798584938,0.1563303023576736,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.8391939997673035,0.2442298233509063,0.2341515868902206,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.8227057456970215,0.2285516411066055,1.0421969890594482,285.3273010253906,286.03094482421875,289.6461181640625,287.34381103515625,289.6440734863281,297.4724426269531,285.3121337890625,1.0,0.3958262205123901,1.0,1.0,0.0,1.0,-2.1051459312438965,2.10514235496521,3.566695340850856e-06,1.6247398853302002,0.930874526500702,0.930874526500702,0.0,71.11988067626953,36.0,12498.26171875,-0.0,787.3212890625,1.0,283.1499938964844,284.83349609375,290.1923217773437,290.7364196777344,293.1499938964844,293.1499938964844,283.1499938964844,8276.1064453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.8138601779937744,1.8138660192489624,2.195336179511287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3775.186279296875,0.0,185.8726959228516,1895.4371337890625,0.0,0.0,0.4542127549648285,1.0,0.0,3.0,1.0,0.0
11964360,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.8128352165222168,0.2110037505626678,0.1922678649425506,297.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220458984375,0.6943583488464355,0.1313110142946243,0.1257659047842025,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.8207440972328186,0.2177532911300659,0.1541766673326492,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.8474512696266174,0.2415296286344528,0.2311995327472686,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21661376953125,0.829626202583313,0.2251535058021545,1.0250358581542969,285.2146911621094,286.0216064453125,289.6849060058594,287.3474426269531,289.6828308105469,297.4449462890625,285.2027893066406,1.0,0.3880879878997803,1.0,1.0,0.0,1.0,-2.074761152267456,2.074757575988769,3.4650588531803805e-06,1.6009382009506226,0.9244463443756104,0.9244463443756104,0.0,66.810546875,25.0,12847.685546875,-0.0,745.6651000976562,1.0,283.1499938964844,284.7247314453125,290.8785400390625,291.4584655761719,293.1499938964844,293.1499938964844,283.1499938964844,10013.3291015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0812215954065322,1.0,0.0,0.0,1.9824111461639404,1.982418179512024,2.622290935505589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.816650390625,0.0,243.17173767089844,1895.4371337890625,0.0,0.0,0.4982539117336273,1.0,0.0,3.0,1.0,0.0
11964420,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.8266589641571045,0.2083987444639206,0.1894770860671997,297.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.7112138867378235,0.1315234154462814,0.1257571280002594,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8348782062530518,0.2152906358242035,0.1521336585283279,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.8630264401435852,0.2389914691448211,0.2283685356378555,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8431226015090942,0.2218420058488845,1.0080761909484863,285.10845947265625,286.0108947753906,289.7296142578125,287.3514099121094,289.7275085449219,297.419921875,285.0989990234375,1.0,0.3791849017143249,1.0,1.0,0.0,1.0,-2.0451698303222656,2.045166492462158,3.367590352354455e-06,1.577747106552124,0.9166063666343688,0.9166063666343688,0.0,61.14168930053711,25.0,13162.5693359375,-0.0,701.0323486328125,1.0,283.1499938964844,284.62030029296875,291.6462097167969,292.26568603515625,293.1499938964844,293.1499938964844,283.1499938964844,12158.83203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2627814710140228,1.0,0.0,0.0,2.16678524017334,2.1667935848236084,3.132745689526928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.05712890625,0.0,318.3983154296875,1895.4371337890625,0.0,0.0,0.5406816005706787,1.0,0.0,3.0,1.0,0.0
11964480,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8410220146179199,0.2068150043487548,0.1877542585134506,297.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7259990572929382,0.1317069232463836,0.1257596313953399,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.849781334400177,0.2137831300497055,0.1508564054965973,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.8795660138130188,0.2374280393123626,0.2265871912240982,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8577541708946228,0.2197293937206268,0.9971120953559875,285.04998779296875,286.0029296875,289.76275634765625,287.354248046875,289.7606201171875,297.40582275390625,285.04254150390625,1.0,0.3726013600826263,1.0,1.0,0.0,1.0,-2.026258945465088,2.0262556076049805,3.306086000520736e-06,1.5629222393035889,0.9106656312942504,0.9106656312942504,0.0,56.616310119628906,25.0,13302.6162109375,-0.0,670.0169677734375,1.0,283.1499938964844,284.5627746582031,291.7088623046875,292.6213684082031,293.1499938964844,293.1499938964844,283.1499938964844,13548.8916015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847408890724182,1.0,0.0,0.0,2.27255916595459,2.272568464279175,3.446067751156079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.375,0.0,368.1510925292969,1895.4371337890625,0.0,249.6492462158203,0.5695021152496338,1.0,0.0,3.0,1.0,0.0
11964540,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8733492493629456,0.2038681209087371,0.1846246570348739,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7571648955345154,0.1322141885757446,0.1259464919567108,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8834511637687683,0.211012378334999,0.1485435515642166,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9167023301124572,0.2345422506332397,0.2233430445194244,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8904170989990234,0.2156267762184143,0.976151704788208,284.94842529296875,285.98419189453125,289.8408203125,287.36065673828125,289.838623046875,297.3850402832031,284.94384765625,1.0,0.3610690832138061,1.0,1.0,0.0,1.0,-1.9908705949783323,1.990867495536804,3.192615167790791e-06,1.5351552963256836,0.8962376117706299,0.8962376117706299,0.0,48.88121795654297,25.0,13543.4111328125,-0.0,615.9159545898438,1.0,283.1499938964844,284.4596862792969,291.2078857421875,292.3584289550781,293.1499938964844,293.1499938964844,283.1499938964844,16763.830078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628001093864441,1.0,0.0,0.0,2.4861936569213867,2.4862048625946045,4.124424037854624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.420166015625,0.0,484.83489990234375,1895.4371337890625,0.0,742.0533447265625,0.6163187623023987,1.0,0.0,3.0,1.0,0.0
11964600,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8733492493629456,0.2038681209087371,0.1846246570348739,297.6962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.7571648955345154,0.1322141885757446,0.1259464919567108,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8834511637687683,0.211012378334999,0.1485435515642166,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9167023301124572,0.2345422506332397,0.2233430445194244,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8904170989990234,0.2156267762184143,0.976151704788208,284.94842529296875,285.98419189453125,289.8408203125,287.36065673828125,289.838623046875,297.3850402832031,284.94384765625,1.0,0.3610690832138061,1.0,1.0,0.0,1.0,-1.9908705949783323,1.990867495536804,3.192615167790791e-06,1.5351552963256836,0.8962376117706299,0.8962376117706299,0.0,48.88121795654297,25.0,13543.4111328125,-0.0,615.9159545898438,1.0,283.1499938964844,284.4596862792969,291.2078857421875,292.3584289550781,293.1499938964844,293.1499938964844,283.1499938964844,16763.830078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628001093864441,1.0,0.0,0.0,2.4861936569213867,2.4862048625946045,4.124424037854624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.420166015625,0.0,484.83489990234375,1895.4371337890625,0.0,742.0533447265625,0.6163187623023987,1.0,0.0,3.0,1.0,0.0
11964660,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.907815158367157,0.2016584426164627,0.1823076754808426,297.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7905409932136536,0.1328057050704956,0.1262907683849334,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9199793934822084,0.2090273648500442,0.146889179944992,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9575529098510742,0.2324688583612442,0.2210149466991424,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9262232780456544,0.2124218642711639,0.9599490761756896,284.9039611816406,285.9654541015625,289.9189453125,287.366943359375,289.9167175292969,297.3773193359375,284.9019470214844,1.0,0.3522534072399139,1.0,1.0,0.0,1.0,-1.964255928993225,1.9642528295516968,3.108712007815484e-06,1.5142713785171509,0.8818777203559875,0.8818777203559875,0.0,43.2102165222168,25.0,13569.3291015625,-0.0,576.89794921875,1.0,283.1499938964844,284.4136047363281,290.6191711425781,291.7413635253906,293.1499938964844,293.1499938964844,283.1499938964844,18620.5859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609512209892273,1.0,0.0,0.0,2.5735650062561035,2.5735771656036377,4.419403296651581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.303466796875,0.0,541.2377319335938,1895.4371337890625,0.0,983.0470581054688,0.6377306580543518,1.0,0.0,3.0,1.0,0.0
11964720,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.907815158367157,0.2016584426164627,0.1823076754808426,297.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7905409932136536,0.1328057050704956,0.1262907683849334,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9199793934822084,0.2090273648500442,0.146889179944992,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9575529098510742,0.2324688583612442,0.2210149466991424,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9262232780456544,0.2124218642711639,0.9599490761756896,284.9039611816406,285.9654541015625,289.9189453125,287.366943359375,289.9167175292969,297.3773193359375,284.9019470214844,1.0,0.3522534072399139,1.0,1.0,0.0,1.0,-1.964255928993225,1.9642528295516968,3.108712007815484e-06,1.5142713785171509,0.8818777203559875,0.8818777203559875,0.0,43.2102165222168,25.0,13569.3291015625,-0.0,576.89794921875,1.0,283.1499938964844,284.4136047363281,290.6191711425781,291.7413635253906,293.1499938964844,293.1499938964844,283.1499938964844,18620.5859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609512209892273,1.0,0.0,0.0,2.5735650062561035,2.5735771656036377,4.419403296651581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3918.303466796875,0.0,541.2377319335938,1895.4371337890625,0.0,983.0470581054688,0.6377306580543518,1.0,0.0,3.0,1.0,0.0
11964780,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.946606457233429,0.1999440491199493,0.1805318742990493,297.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8233598470687866,0.1334603875875473,0.1267497241497039,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9593648314476012,0.2075880467891693,0.1456913203001022,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9911899566650392,0.2309623062610626,0.219325989484787,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9633907079696656,0.2098461836576461,0.9470819234848022,284.8917236328125,285.9467163085937,289.9970397949219,287.3733215332031,289.9947814941406,297.3783264160156,284.89129638671875,1.0,0.3454842865467071,1.0,1.0,0.0,1.0,-1.9437521696090696,1.9437490701675413,3.044921186301508e-06,1.498180270195007,0.8678362965583801,0.8678362965583801,0.0,38.97944641113281,43.0,13507.439453125,-0.0,547.973388671875,1.0,283.1499938964844,284.39892578125,290.3069763183594,291.3451232910156,293.1499938964844,293.1499938964844,283.1499938964844,19542.142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915381908416748,1.0,0.0,0.0,2.5869102478027344,2.586922645568848,4.465356084892847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.51611328125,0.0,553.5615234375,1895.4371337890625,0.0,882.7769165039062,0.6413723230361938,1.0,0.0,3.0,1.0,0.0
11964840,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.946606457233429,0.1999440491199493,0.1805318742990493,297.6840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8233598470687866,0.1334603875875473,0.1267497241497039,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9593648314476012,0.2075880467891693,0.1456913203001022,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9911899566650392,0.2309623062610626,0.219325989484787,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9633907079696656,0.2098461836576461,0.9470819234848022,284.8917236328125,285.9467163085937,289.9970397949219,287.3733215332031,289.9947814941406,297.3783264160156,284.89129638671875,1.0,0.3454842865467071,1.0,1.0,0.0,1.0,-1.9437521696090696,1.9437490701675413,3.044921186301508e-06,1.498180270195007,0.8678362965583801,0.8678362965583801,0.0,38.97944641113281,43.0,13507.439453125,-0.0,547.973388671875,1.0,283.1499938964844,284.39892578125,290.3069763183594,291.3451232910156,293.1499938964844,293.1499938964844,283.1499938964844,19542.142578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915381908416748,1.0,0.0,0.0,2.5869102478027344,2.586922645568848,4.465356084892847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.51611328125,0.0,553.5615234375,1895.4371337890625,0.0,882.7769165039062,0.6413723230361938,1.0,0.0,3.0,1.0,0.0
11964900,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9373745322227478,0.1992168724536895,0.1798678040504455,297.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8183813095092773,0.133805826306343,0.1270957887172699,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9508116245269777,0.2070159018039703,0.1452788859605789,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9844989776611328,0.230363056063652,0.2187402695417404,296.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9541135430336,0.2087301611900329,0.94196355342865,284.8953552246094,285.9373474121094,290.0360107421875,287.37664794921875,290.0337829589844,297.38104248046875,284.8959350585937,1.0,0.3452598750591278,1.0,1.0,0.0,1.0,-1.936022162437439,1.9360190629959104,3.0210367185645737e-06,1.4920941591262815,0.8610150814056396,0.8610150814056396,0.0,39.40958023071289,43.0,13445.4951171875,-0.0,543.8952026367188,1.0,283.1499938964844,284.40185546875,290.2433776855469,291.2463684082031,293.1499938964844,293.1499938964844,283.1499938964844,19607.9375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744578242301941,1.0,0.0,0.0,2.566105365753174,2.566117525100708,4.3938203475590853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.970458984375,0.0,542.3055419921875,1895.4371337890625,0.0,796.337158203125,0.6393285989761353,1.0,0.0,3.0,1.0,0.0
11964960,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9111508727073668,0.1985468119382858,0.1793246269226074,297.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8003935813903809,0.1341601312160492,0.1275131106376648,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9247422814369202,0.2065130621194839,0.144968643784523,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9622759222984314,0.2298376709222793,0.2182970643043518,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9272592067718506,0.2076968699693679,0.9375655055046082,284.9006652832031,285.9280090332031,290.074951171875,287.3800964355469,290.0726928710937,297.38482666015625,284.9013671875,1.0,0.3465217649936676,1.0,1.0,0.0,1.0,-1.929683208465576,1.929680109024048,3.001543063874124e-06,1.487112522125244,0.8543122410774231,0.8543122410774231,0.0,41.43782806396485,61.0,13405.005859375,-0.0,546.0772705078125,1.0,283.1499938964844,284.4049377441406,290.222900390625,291.1999206542969,293.1499938964844,293.1499938964844,283.1499938964844,19773.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572546720504761,1.0,0.0,0.0,2.551557302474976,2.5515694618225098,4.344142041645682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3807.93310546875,0.0,535.1582641601562,1895.4371337890625,0.0,717.5084838867188,0.6333125829696655,1.0,0.0,3.0,1.0,0.0
11965020,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8547157049179077,0.197360947728157,0.1785048991441726,297.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7543401122093201,0.1348646134138107,0.1284633427858352,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8662012815475464,0.2056891471147537,0.1445739567279815,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8981404900550842,0.2289807498455047,0.2177287191152572,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8668277859687805,0.2058772146701812,0.9305270910263062,284.92352294921875,285.9100036621094,290.1499938964844,287.38726806640625,290.14776611328125,297.3940734863281,284.92498779296875,1.0,0.3523449003696441,1.0,1.0,0.0,1.0,-1.9202289581298828,1.920225977897644,2.9726043067057617e-06,1.4796838760375977,0.8418707847595215,0.8418707847595215,0.0,48.54874420166016,61.0,13281.9765625,-0.0,562.6591186523438,1.0,283.1499938964844,284.4244384765625,290.25421142578125,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,19526.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305415391921997,1.0,0.0,0.0,2.487182140350342,2.4871938228607178,4.127703618905798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.578369140625,0.0,499.4305419921875,1895.4371337890625,0.0,610.0592041015625,0.6212193965911865,1.0,0.0,3.0,1.0,0.0
11965080,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.8528826236724854,0.1973223388195037,0.1784812957048416,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7528285980224609,0.134889006614685,0.1284985840320587,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8643174171447754,0.2056638598442077,0.144564539194107,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8961250185966492,0.2289545387029647,0.2177150398492813,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8648937940597534,0.2058185786008834,0.9303159713745116,284.9242858886719,285.9093933105469,290.1525573730469,287.38751220703125,290.1502990722656,297.3944091796875,284.92578125,1.0,0.3526095747947693,1.0,1.0,0.0,1.0,-1.91996169090271,1.9199587106704712,2.971788489958272e-06,1.4794739484786987,0.8414559364318848,0.8414559364318848,0.0,48.854454040527344,79.0,13278.736328125,-0.0,563.4676513671875,1.0,283.1499938964844,284.425048828125,290.2562561035156,291.2011108398437,293.1499938964844,293.1499938964844,283.1499938964844,19523.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298509001731873,1.0,0.0,0.0,2.485344648361206,2.485356330871582,4.1216071622329764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3810.973388671875,0.0,498.4559631347656,1895.4371337890625,0.0,607.505859375,0.6208088994026184,1.0,0.0,3.0,1.0,0.0
11965140,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8027346730232239,0.1961849480867386,0.1778575628995895,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7118586897850037,0.1356369107961654,0.1296349614858627,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8142268657684326,0.204954907298088,0.1443694829940796,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8418347835540771,0.2282232195138931,0.2174277156591415,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8134840726852417,0.2041136920452118,0.924569308757782,284.9488220214844,285.890869140625,290.229736328125,287.3959045410156,290.2275085449219,297.4054870605469,284.9504089355469,1.0,0.3621629476547241,1.0,1.0,0.0,1.0,-1.9130955934524536,1.9130926132202148,2.9508789793908363e-06,1.4740813970565796,0.8291813731193542,0.8291813731193542,0.0,59.6534309387207,67.0,13188.3388671875,-0.0,593.7535400390625,1.0,283.1499938964844,284.4446105957031,290.3254089355469,291.2601318359375,293.1499938964844,293.1499938964844,283.1499938964844,19445.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156756639480591,1.0,0.0,0.0,2.430860757827759,2.430871963500977,3.942879516216635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.12744140625,0.0,470.2184448242188,1895.4371337890625,0.0,557.42333984375,0.6086713671684265,1.0,0.0,3.0,1.0,0.0
11965200,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.8027346730232239,0.1961849480867386,0.1778575628995895,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7118586897850037,0.1356369107961654,0.1296349614858627,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8142268657684326,0.204954907298088,0.1443694829940796,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8418347835540771,0.2282232195138931,0.2174277156591415,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.8134840726852417,0.2041136920452118,0.924569308757782,284.9488220214844,285.890869140625,290.229736328125,287.3959045410156,290.2275085449219,297.4054870605469,284.9504089355469,1.0,0.3621629476547241,1.0,1.0,0.0,1.0,-1.9130955934524536,1.9130926132202148,2.9508789793908363e-06,1.4740813970565796,0.8291813731193542,0.8291813731193542,0.0,59.6534309387207,67.0,13188.3388671875,-0.0,593.7535400390625,1.0,283.1499938964844,284.4446105957031,290.3254089355469,291.2601318359375,293.1499938964844,293.1499938964844,283.1499938964844,19445.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5156756639480591,1.0,0.0,0.0,2.430860757827759,2.430871963500977,3.942879516216635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.12744140625,0.0,470.2184448242188,1895.4371337890625,0.0,557.42333984375,0.6086713671684265,1.0,0.0,3.0,1.0,0.0
11965260,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7875022888183594,0.195137470960617,0.1770341545343399,297.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7008674144744873,0.1364001035690307,0.13050277531147,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7997822761535645,0.2043641805648803,0.1440446376800537,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8279207348823547,0.2276130467653274,0.216970294713974,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.797695517539978,0.202546939253807,0.9180944561958312,284.9731750488281,285.8724670410156,290.3063659667969,287.4055480957031,290.3041381835937,297.417236328125,284.97467041015625,1.0,0.3636755049228668,1.0,1.0,0.0,1.0,-1.904436469078064,1.9044336080551147,2.924694854300469e-06,1.4673267602920532,0.8174778819084167,0.8174778819084167,0.0,63.24303436279297,55.0,13096.2021484375,-0.0,599.1077880859375,1.0,283.1499938964844,284.4640197753906,290.3841552734375,291.31903076171875,293.1499938964844,293.1499938964844,283.1499938964844,19386.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117997527122498,1.0,0.0,0.0,2.378404140472412,2.378414869308472,3.774545120904804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.61962890625,0.0,444.18853759765625,1895.4371337890625,0.0,544.475830078125,0.5970456600189209,1.0,0.0,3.0,1.0,0.0
11965320,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7875022888183594,0.195137470960617,0.1770341545343399,297.7043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7008674144744873,0.1364001035690307,0.13050277531147,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7997822761535645,0.2043641805648803,0.1440446376800537,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.8279207348823547,0.2276130467653274,0.216970294713974,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.797695517539978,0.202546939253807,0.9180944561958312,284.9731750488281,285.8724670410156,290.3063659667969,287.4055480957031,290.3041381835937,297.417236328125,284.97467041015625,1.0,0.3636755049228668,1.0,1.0,0.0,1.0,-1.904436469078064,1.9044336080551147,2.924694854300469e-06,1.4673267602920532,0.8174778819084167,0.8174778819084167,0.0,63.24303436279297,55.0,13096.2021484375,-0.0,599.1077880859375,1.0,283.1499938964844,284.4640197753906,290.3841552734375,291.31903076171875,293.1499938964844,293.1499938964844,283.1499938964844,19386.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117997527122498,1.0,0.0,0.0,2.378404140472412,2.378414869308472,3.774545120904804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3836.61962890625,0.0,444.18853759765625,1895.4371337890625,0.0,544.475830078125,0.5970456600189209,1.0,0.0,3.0,1.0,0.0
11965380,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7920084595680237,0.1942451149225235,0.1761357933282852,297.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7075313925743103,0.137182205915451,0.1311721950769424,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8050298094749451,0.2039332836866378,0.1436672508716583,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8328930139541626,0.2271568030118942,0.2164372056722641,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8016279339790344,0.2011533975601196,0.911344051361084,284.9969177246094,285.854248046875,290.38232421875,287.416748046875,290.3800964355469,297.4296569824219,284.9984436035156,1.0,0.3604145348072052,1.0,1.0,0.0,1.0,-1.894962310791016,1.8949594497680664,2.896151954701054e-06,1.45990252494812,0.8063274621963501,0.8063274621963501,0.0,61.35259246826172,43.0,13005.0712890625,-0.0,586.1295166015625,1.0,283.1499938964844,284.4833068847656,290.4180603027344,291.3546447753906,293.1499938964844,293.1499938964844,283.1499938964844,19337.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124618411064148,1.0,0.0,0.0,2.3276150226593018,2.3276255130767822,3.615061245909601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.693115234375,0.0,420.0100708007813,1895.4371337890625,0.0,546.66552734375,0.5858373045921326,1.0,0.0,3.0,1.0,0.0
11965440,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7920084595680237,0.1942451149225235,0.1761357933282852,297.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7075313925743103,0.137182205915451,0.1311721950769424,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8050298094749451,0.2039332836866378,0.1436672508716583,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8328930139541626,0.2271568030118942,0.2164372056722641,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8016279339790344,0.2011533975601196,0.911344051361084,284.9969177246094,285.854248046875,290.38232421875,287.416748046875,290.3800964355469,297.4296569824219,284.9984436035156,1.0,0.3604145348072052,1.0,1.0,0.0,1.0,-1.894962310791016,1.8949594497680664,2.896151954701054e-06,1.45990252494812,0.8063274621963501,0.8063274621963501,0.0,61.35259246826172,43.0,13005.0712890625,-0.0,586.1295166015625,1.0,283.1499938964844,284.4833068847656,290.4180603027344,291.3546447753906,293.1499938964844,293.1499938964844,283.1499938964844,19337.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5124618411064148,1.0,0.0,0.0,2.3276150226593018,2.3276255130767822,3.615061245909601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.693115234375,0.0,420.0100708007813,1895.4371337890625,0.0,546.66552734375,0.5858373045921326,1.0,0.0,3.0,1.0,0.0
11965500,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7996295094490051,0.1938577741384506,0.175688087940216,297.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7153829336166382,0.1375804990530014,0.1314593106508255,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8128617405891418,0.2037776559591293,0.143480435013771,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8405507206916809,0.226986363530159,0.2161710411310196,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8089506030082703,0.2005219459533691,0.9080048203468324,285.0089111328125,285.84521484375,290.41998291015625,287.4230041503906,290.41778564453125,297.43609619140625,285.01043701171875,1.0,0.3574973344802856,1.0,1.0,0.0,1.0,-1.890215516090393,1.890212655067444,2.881907221308211e-06,1.45617938041687,0.8009637594223022,0.8009637594223022,0.0,59.02882385253906,43.0,12963.0595703125,-0.0,575.2415771484375,1.0,283.1499938964844,284.49322509765625,290.4271850585937,291.36383056640625,293.1499938964844,293.1499938964844,283.1499938964844,19314.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130599141120911,1.0,0.0,0.0,2.3028130531311035,2.302823305130005,3.5384306329433457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.3388671875,0.0,408.5528869628906,1895.4371337890625,0.0,548.6513061523438,0.5803776979446411,1.0,0.0,3.0,1.0,0.0
11965560,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8106159567832947,0.1935069411993026,0.1752487123012542,297.72100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7255759239196777,0.1379834711551666,0.1317241489887237,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8235985636711121,0.2036594599485397,0.1433005928993225,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8517917990684509,0.2268521934747696,0.2159131467342376,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8192066550254822,0.1999317705631256,0.9047271013259888,285.0207214355469,285.8362121582031,290.4574584960937,287.4297790527344,290.4552307128906,297.44268798828125,285.02215576171875,1.0,0.3539406657218933,1.0,1.0,0.0,1.0,-1.8855443000793457,1.8855414390563965,2.867926241378882e-06,1.4525136947631836,0.7957359552383423,0.7957359552383423,0.0,56.03004455566406,31.0,12936.9755859375,-0.0,562.2920532226562,1.0,283.1499938964844,284.5049743652344,290.4334411621094,291.3698425292969,293.1499938964844,293.1499938964844,283.1499938964844,19291.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134178996086121,1.0,0.0,0.0,2.2783963680267334,2.2784066200256348,3.463792950242351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3842.948486328125,0.0,397.4918823242188,1895.4371337890625,0.0,549.8434448242188,0.575011134147644,1.0,0.0,3.0,1.0,0.0
11965620,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8427616953849792,0.192903533577919,0.1744040846824646,297.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7563287615776062,0.1388028562068939,0.1322056949138641,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8571529388427734,0.2035259753465652,0.1429702788591385,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8885692358016968,0.2266846150159835,0.2154345214366912,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8510986566543579,0.1988669037818908,0.8984153270721436,285.0436096191406,285.8183898925781,290.5316467285156,287.44500732421875,290.5294494628906,297.4561767578125,285.04510498046875,1.0,0.3453308343887329,1.0,1.0,0.0,1.0,-1.8765572309494016,1.8765543699264529,2.841132754838327e-06,1.445456862449646,0.7856783270835876,0.7856783270835876,0.0,48.49519729614258,25.0,12883.275390625,-0.0,531.9118041992188,1.0,283.1499938964844,284.528076171875,290.4432373046875,291.3773498535156,293.1499938964844,293.1499938964844,283.1499938964844,19247.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131058692932129,1.0,0.0,0.0,2.2307257652282715,2.2307357788085938,3.320364498904383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.2890625,0.0,376.5089111328125,1895.4371337890625,0.0,548.8040161132812,0.5645570158958435,1.0,0.0,3.0,1.0,0.0
11965680,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8427616953849792,0.192903533577919,0.1744040846824646,297.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.7563287615776062,0.1388028562068939,0.1322056949138641,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8571529388427734,0.2035259753465652,0.1429702788591385,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8885692358016968,0.2266846150159835,0.2154345214366912,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8510986566543579,0.1988669037818908,0.8984153270721436,285.0436096191406,285.8183898925781,290.5316467285156,287.44500732421875,290.5294494628906,297.4561767578125,285.04510498046875,1.0,0.3453308343887329,1.0,1.0,0.0,1.0,-1.8765572309494016,1.8765543699264529,2.841132754838327e-06,1.445456862449646,0.7856783270835876,0.7856783270835876,0.0,48.49519729614258,25.0,12883.275390625,-0.0,531.9118041992188,1.0,283.1499938964844,284.528076171875,290.4432373046875,291.3773498535156,293.1499938964844,293.1499938964844,283.1499938964844,19247.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131058692932129,1.0,0.0,0.0,2.2307257652282715,2.2307357788085938,3.320364498904383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.2890625,0.0,376.5089111328125,1895.4371337890625,0.0,548.8040161132812,0.5645570158958435,1.0,0.0,3.0,1.0,0.0
11965740,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8882718682289124,0.1924146115779876,0.1736808866262436,297.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8001551032066345,0.1396385431289672,0.1327181160449981,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9052857160568236,0.2035156786441803,0.1427398175001144,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9430259466171264,0.2266369313001632,0.215088352560997,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8970589637756348,0.1979392319917678,0.8928130269050598,285.0677795410156,285.80084228515625,290.6047668457031,287.4627380371094,290.6026306152344,297.4698486328125,285.06939697265625,1.0,0.3373722434043884,1.0,1.0,0.0,1.0,-1.86888325214386,1.8688805103302,2.8183510494272923e-06,1.439417600631714,0.7761809229850769,0.7761809229850769,0.0,41.37263870239258,25.0,12841.75390625,-0.0,504.0035095214844,1.0,283.1499938964844,284.5523681640625,290.4550476074219,291.3857421875,293.1499938964844,293.1499938964844,283.1499938964844,19199.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115372538566589,1.0,0.0,0.0,2.1847097873687744,2.1847195625305176,3.184790671184601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.610107421875,0.0,356.992919921875,1895.4371337890625,0.0,543.6099853515625,0.5544911623001099,1.0,0.0,3.0,1.0,0.0
11965800,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8882718682289124,0.1924146115779876,0.1736808866262436,297.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8001551032066345,0.1396385431289672,0.1327181160449981,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9052857160568236,0.2035156786441803,0.1427398175001144,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9430259466171264,0.2266369313001632,0.215088352560997,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8970589637756348,0.1979392319917678,0.8928130269050598,285.0677795410156,285.80084228515625,290.6047668457031,287.4627380371094,290.6026306152344,297.4698486328125,285.06939697265625,1.0,0.3373722434043884,1.0,1.0,0.0,1.0,-1.86888325214386,1.8688805103302,2.8183510494272923e-06,1.439417600631714,0.7761809229850769,0.7761809229850769,0.0,41.37263870239258,25.0,12841.75390625,-0.0,504.0035095214844,1.0,283.1499938964844,284.5523681640625,290.4550476074219,291.3857421875,293.1499938964844,293.1499938964844,283.1499938964844,19199.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115372538566589,1.0,0.0,0.0,2.1847097873687744,2.1847195625305176,3.184790671184601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3844.610107421875,0.0,356.992919921875,1895.4371337890625,0.0,543.6099853515625,0.5544911623001099,1.0,0.0,3.0,1.0,0.0
11965860,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.938757598400116,0.1920185834169387,0.1731276363134384,297.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8416885733604431,0.140487864613533,0.1333298832178115,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.9589691758155824,0.2036107331514358,0.1426496058702469,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9910999536514282,0.2266865074634552,0.2149252742528915,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.9482567310333252,0.1971222460269928,0.8881458044052124,285.09375,285.7835998535156,290.6767272949219,287.4833068847656,290.6745910644531,297.4833068847656,285.0954895019531,1.0,0.331863671541214,1.0,1.0,0.0,1.0,-1.8630119562149048,1.863009095191956,2.800981974360184e-06,1.4347890615463257,0.7672696709632874,0.7672696709632874,0.0,36.46699523925781,28.0,12815.9072265625,-0.0,484.5357360839844,1.0,283.1499938964844,284.5782165527344,290.4725952148437,291.4000549316406,293.1499938964844,293.1499938964844,283.1499938964844,19147.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509340226650238,1.0,0.0,0.0,2.140561103820801,2.140570640563965,3.057374442505534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.00341796875,0.0,338.9256896972656,1895.4371337890625,0.0,536.4195556640625,0.5448537468910217,1.0,0.0,3.0,1.0,0.0
11965920,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.938757598400116,0.1920185834169387,0.1731276363134384,297.7504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8416885733604431,0.140487864613533,0.1333298832178115,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.9589691758155824,0.2036107331514358,0.1426496058702469,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.9910999536514282,0.2266865074634552,0.2149252742528915,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.9482567310333252,0.1971222460269928,0.8881458044052124,285.09375,285.7835998535156,290.6767272949219,287.4833068847656,290.6745910644531,297.4833068847656,285.0954895019531,1.0,0.331863671541214,1.0,1.0,0.0,1.0,-1.8630119562149048,1.863009095191956,2.800981974360184e-06,1.4347890615463257,0.7672696709632874,0.7672696709632874,0.0,36.46699523925781,28.0,12815.9072265625,-0.0,484.5357360839844,1.0,283.1499938964844,284.5782165527344,290.4725952148437,291.4000549316406,293.1499938964844,293.1499938964844,283.1499938964844,19147.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.509340226650238,1.0,0.0,0.0,2.140561103820801,2.140570640563965,3.057374442505534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.00341796875,0.0,338.9256896972656,1895.4371337890625,0.0,536.4195556640625,0.5448537468910217,1.0,0.0,3.0,1.0,0.0
11965980,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.9497645497322084,0.1916586607694625,0.1727703362703323,297.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.8521955013275146,0.1413452327251434,0.1341058015823364,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.9699097275733948,0.2037592977285385,0.1427226364612579,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.9863224029541016,0.2277382165193557,0.2042721211910247,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.9582579135894777,0.1963739395141601,0.8845614790916443,285.1158142089844,285.7666320800781,290.7473449707031,287.50701904296875,290.7452392578125,297.4941101074219,285.1170654296875,1.0,0.3284528851509094,1.0,1.0,0.0,1.0,-1.8465497493743896,1.84654700756073,2.7527842121344293e-06,1.4219341278076172,0.7588660717010498,0.7588660717010498,0.0,35.23247528076172,46.0,12754.1708984375,-0.0,469.91998291015625,1.0,283.1499938964844,284.6004943847656,290.4956359863281,291.41961669921875,293.1499938964844,293.1499938964844,283.1499938964844,19093.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070617198944092,1.0,0.0,0.0,2.0983998775482178,2.0984091758728027,2.938122634077445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.681396484375,0.0,322.2715759277344,1895.4371337890625,0.0,529.065185546875,0.5356717109680176,1.0,0.0,3.0,1.0,0.0
11966040,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.9497645497322084,0.1916586607694625,0.1727703362703323,297.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.8521955013275146,0.1413452327251434,0.1341058015823364,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.9699097275733948,0.2037592977285385,0.1427226364612579,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.9863224029541016,0.2277382165193557,0.2042721211910247,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.9582579135894777,0.1963739395141601,0.8845614790916443,285.1158142089844,285.7666320800781,290.7473449707031,287.50701904296875,290.7452392578125,297.4941101074219,285.1170654296875,1.0,0.3284528851509094,1.0,1.0,0.0,1.0,-1.8465497493743896,1.84654700756073,2.7527842121344293e-06,1.4219341278076172,0.7588660717010498,0.7588660717010498,0.0,35.23247528076172,46.0,12754.1708984375,-0.0,469.91998291015625,1.0,283.1499938964844,284.6004943847656,290.4956359863281,291.41961669921875,293.1499938964844,293.1499938964844,283.1499938964844,19093.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5070617198944092,1.0,0.0,0.0,2.0983998775482178,2.0984091758728027,2.938122634077445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3851.681396484375,0.0,322.2715759277344,1895.4371337890625,0.0,529.065185546875,0.5356717109680176,1.0,0.0,3.0,1.0,0.0
