time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11966100,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.9468531608581544,0.191511258482933,0.1726283133029937,297.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.8509966135025024,0.141779214143753,0.1345209181308746,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.96770042181015,0.2038752138614654,0.1427937150001526,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.9910876154899596,0.2286070138216018,0.2094956040382385,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.9551500082015992,0.1960639506578445,0.8830775618553162,285.1295471191406,285.75830078125,290.7821044921875,287.5201721191406,290.780029296875,297.4963684082031,285.1322631835937,1.0,0.3298896253108978,1.0,1.0,0.0,1.0,-1.8514199256896973,1.851417064666748,2.7666021651384654e-06,1.4254515171051023,0.7548887133598328,0.7548887133598328,0.0,35.5244026184082,46.0,12775.86328125,-0.0,473.99267578125,1.0,283.1499938964844,284.6151733398437,290.5083312988281,291.43084716796875,293.1499938964844,293.1499938964844,283.1499938964844,19065.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5058487057685852,1.0,0.0,0.0,2.078044176101685,2.0780532360076904,2.8813957442253013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.062255859375,0.0,314.4354858398437,1895.4371337890625,0.0,525.1920776367188,0.5312482714653015,1.0,0.0,3.0,1.0,0.0
11966160,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517333984375,0.9259883165359496,0.1913936734199524,0.1725704967975616,297.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510009765625,0.8364956378936768,0.1422167122364044,0.1349936723709106,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.9485935568809508,0.2040238976478576,0.1429334431886673,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.9847076535224916,0.2283829450607299,0.2167368829250335,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.93430095911026,0.195776030421257,0.8820531964302063,285.1523742675781,285.7500305175781,290.8164978027344,287.53424072265625,290.814453125,297.5024719238281,285.1553039550781,1.0,0.332988977432251,1.0,1.0,0.0,1.0,-1.860168695449829,1.8601659536361688,2.792841996779316e-06,1.43272864818573,0.7512133121490479,0.7512133121490479,0.0,37.283668518066406,64.0,12831.140625,-0.0,485.0942993164063,1.0,283.1499938964844,284.6358947753906,290.523681640625,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,19028.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5048375725746155,1.0,0.0,0.0,2.0584821701049805,2.0584912300109863,2.827402454386174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.3017578125,0.0,306.9890441894531,1895.4371337890625,0.0,521.9859619140625,0.5269868969917297,1.0,0.0,3.0,1.0,0.0
11966220,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.8816835880279541,0.1912490278482437,0.1726114600896835,297.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702575683594,0.8018341064453125,0.1427062302827835,0.1356323808431625,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708068847656,0.9013477563858032,0.2041825056076049,0.1431749016046524,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.9399242401123048,0.2280833125114441,0.2165893465280532,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.8883184790611267,0.1954210996627807,0.8813511729240417,285.171142578125,285.74090576171875,290.85455322265625,287.5511474609375,290.8525390625,297.51153564453125,285.1733093261719,1.0,0.3375397026538849,1.0,1.0,0.0,1.0,-1.8596550226211548,1.8596521615982056,2.790992539303261e-06,1.4320793151855469,0.7472301721572876,0.7472301721572876,0.0,41.72160339355469,64.0,12844.134765625,-0.0,498.9653625488281,1.0,283.1499938964844,284.6531982421875,290.54376220703125,291.4682312011719,293.1499938964844,293.1499938964844,283.1499938964844,18986.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041505098342896,1.0,0.0,0.0,2.037445306777954,2.03745436668396,2.76990817837941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.097900390625,0.0,299.1147155761719,1895.4371337890625,0.0,519.8187255859375,0.5224039554595947,1.0,0.0,3.0,1.0,0.0
11966280,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.8520736694335938,0.1911333054304123,0.1726683378219604,297.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846923828125,0.7751464247703552,0.1430913060903549,0.1361639499664306,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852722167969,0.8706971406936646,0.2043092995882034,0.1433867812156677,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854248046875,0.9038647413253784,0.2279615551233291,0.2165900766849517,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1852111816406,0.8579456210136414,0.1951365619897842,0.8808860778808594,285.18560791015625,285.7338256835937,290.88409423828125,287.5653076171875,290.8821105957031,297.5174560546875,285.1878356933594,1.0,0.3419176340103149,1.0,1.0,0.0,1.0,-1.8600579500198364,1.8600552082061768,2.792160103126662e-06,1.4323824644088743,0.7442381978034973,0.7442381978034973,0.0,45.97920989990234,82.0,12860.8544921875,-0.0,512.7166748046875,1.0,283.1499938964844,284.6669616699219,290.5600891113281,291.4853820800781,293.1499938964844,293.1499938964844,283.1499938964844,18954.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038155913352966,1.0,0.0,0.0,2.021486759185791,2.0214953422546387,2.7266861479802174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.89697265625,0.0,293.2362365722656,1895.4371337890625,0.0,518.765869140625,0.5189332962036133,1.0,0.0,3.0,1.0,0.0
11966340,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.7976030707359314,0.1908680647611618,0.1728699058294296,297.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.7274959683418274,0.1439676135778427,0.1374542117118835,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.8159719705581665,0.2046059519052505,0.1439327597618103,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.8438197374343872,0.2278996109962463,0.2169273197650909,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.8028433918952942,0.1944882571697235,0.8801751732826233,285.2198181152344,285.7179870605469,290.95001220703125,287.6005249023437,290.94805908203125,297.52862548828125,285.22216796875,1.0,0.3538470566272735,1.0,1.0,0.0,1.0,-1.862055420875549,1.8620526790618896,2.798000650727772e-06,1.43392014503479,0.7379294633865356,0.7379294633865356,0.0,57.73608016967773,70.0,12913.130859375,-0.0,551.3323974609375,1.0,283.1499938964844,284.6991271972656,290.5986328125,291.5265808105469,293.1499938964844,293.1499938964844,283.1499938964844,18878.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503466784954071,1.0,0.0,0.0,1.9873183965682983,1.987326979637146,2.63528932009649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.745849609375,0.0,280.89581298828125,1895.4371337890625,0.0,517.67138671875,0.5115035176277161,1.0,0.0,3.0,1.0,0.0
11966400,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193603515625,0.7976030707359314,0.1908680647611618,0.1728699058294296,297.7864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.7274959683418274,0.1439676135778427,0.1374542117118835,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2194519042969,0.8159719705581665,0.2046059519052505,0.1439327597618103,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196044921875,0.8438197374343872,0.2278996109962463,0.2169273197650909,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.8028433918952942,0.1944882571697235,0.8801751732826233,285.2198181152344,285.7179870605469,290.95001220703125,287.6005249023437,290.94805908203125,297.52862548828125,285.22216796875,1.0,0.3538470566272735,1.0,1.0,0.0,1.0,-1.862055420875549,1.8620526790618896,2.798000650727772e-06,1.43392014503479,0.7379294633865356,0.7379294633865356,0.0,57.73608016967773,70.0,12913.130859375,-0.0,551.3323974609375,1.0,283.1499938964844,284.6991271972656,290.5986328125,291.5265808105469,293.1499938964844,293.1499938964844,283.1499938964844,18878.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.503466784954071,1.0,0.0,0.0,1.9873183965682983,1.987326979637146,2.63528932009649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.745849609375,0.0,280.89581298828125,1895.4371337890625,0.0,517.67138671875,0.5115035176277161,1.0,0.0,3.0,1.0,0.0
11966460,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.7731902003288269,0.1885066330432891,0.1713650375604629,297.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.710074782371521,0.1446090191602707,0.1383556276559829,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7922141551971436,0.2027234435081482,0.1431227326393127,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.8208116888999939,0.2257628738880157,0.2155823409557342,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.7775673866271973,0.1915350705385208,0.8703816533088684,285.246826171875,285.7025756835937,291.0143127441406,287.6392517089844,291.01239013671875,297.51324462890625,285.2481689453125,1.0,0.3566985428333282,1.0,1.0,0.0,1.0,-1.846995830535889,1.846993088722229,2.7540063456399366e-06,1.4222254753112793,0.7321577072143555,0.7321577072143555,0.0,63.56143569946289,58.0,12906.9130859375,-0.0,559.2938842773438,1.0,283.1499938964844,284.7245788574219,290.6387023925781,291.5685119628906,293.1499938964844,293.1499938964844,283.1499938964844,18805.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034155249595642,1.0,0.0,0.0,1.955986380577088,1.9559948444366453,2.552848457071377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.181396484375,0.0,269.8930053710937,1895.4371337890625,0.0,517.5108032226562,0.5046995282173157,1.0,0.0,3.0,1.0,0.0
11966520,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.7731902003288269,0.1885066330432891,0.1713650375604629,297.7702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24627685546875,0.710074782371521,0.1446090191602707,0.1383556276559829,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7922141551971436,0.2027234435081482,0.1431227326393127,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.8208116888999939,0.2257628738880157,0.2155823409557342,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24658203125,0.7775673866271973,0.1915350705385208,0.8703816533088684,285.246826171875,285.7025756835937,291.0143127441406,287.6392517089844,291.01239013671875,297.51324462890625,285.2481689453125,1.0,0.3566985428333282,1.0,1.0,0.0,1.0,-1.846995830535889,1.846993088722229,2.7540063456399366e-06,1.4222254753112793,0.7321577072143555,0.7321577072143555,0.0,63.56143569946289,58.0,12906.9130859375,-0.0,559.2938842773438,1.0,283.1499938964844,284.7245788574219,290.6387023925781,291.5685119628906,293.1499938964844,293.1499938964844,283.1499938964844,18805.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034155249595642,1.0,0.0,0.0,1.955986380577088,1.9559948444366453,2.552848457071377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.181396484375,0.0,269.8930053710937,1895.4371337890625,0.0,517.5108032226562,0.5046995282173157,1.0,0.0,3.0,1.0,0.0
11966580,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.7714662551879883,0.1872563064098358,0.1700323522090912,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.7115086317062378,0.1453251391649246,0.1390124857425689,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.7910698652267456,0.2018349915742874,0.1423515528440475,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.819583535194397,0.2246219664812088,0.2142992615699768,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.7748059034347534,0.1894887536764145,0.860277533531189,285.2693176269531,285.6874694824219,291.0772705078125,287.6802978515625,291.07537841796875,297.5038146972656,285.2709045410156,1.0,0.3540146946907043,1.0,1.0,0.0,1.0,-1.831581950187683,1.831579208374024,2.709106183829136e-06,1.41003680229187,0.7268310189247131,0.7268310189247131,0.0,63.10062026977539,46.0,12900.67578125,-0.0,547.256103515625,1.0,283.1499938964844,284.7471008300781,290.6775207519531,291.6072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18740.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028867721557617,1.0,0.0,0.0,1.927073359489441,1.92708158493042,2.477934799571813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.71728515625,0.0,260.0213928222656,1895.4371337890625,0.0,515.8568115234375,0.4984417855739593,1.0,0.0,3.0,1.0,0.0
11966640,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.7714662551879883,0.1872563064098358,0.1700323522090912,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.7115086317062378,0.1453251391649246,0.1390124857425689,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.7910698652267456,0.2018349915742874,0.1423515528440475,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691650390625,0.819583535194397,0.2246219664812088,0.2142992615699768,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.7748059034347534,0.1894887536764145,0.860277533531189,285.2693176269531,285.6874694824219,291.0772705078125,287.6802978515625,291.07537841796875,297.5038146972656,285.2709045410156,1.0,0.3540146946907043,1.0,1.0,0.0,1.0,-1.831581950187683,1.831579208374024,2.709106183829136e-06,1.41003680229187,0.7268310189247131,0.7268310189247131,0.0,63.10062026977539,46.0,12900.67578125,-0.0,547.256103515625,1.0,283.1499938964844,284.7471008300781,290.6775207519531,291.6072998046875,293.1499938964844,293.1499938964844,283.1499938964844,18740.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028867721557617,1.0,0.0,0.0,1.927073359489441,1.92708158493042,2.477934799571813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.71728515625,0.0,260.0213928222656,1895.4371337890625,0.0,515.8568115234375,0.4984417855739593,1.0,0.0,3.0,1.0,0.0
11966700,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.7766491770744324,0.1868739426136016,0.1695597469806671,297.76275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810363769531,0.717283308506012,0.1457061767578125,0.1392950564622879,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28143310546875,0.7967529296875,0.2016291618347168,0.1421064436435699,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.8248404264450073,0.2242934554815292,0.2138506472110748,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2813720703125,0.7794874310493469,0.1887100785970688,0.8561198115348816,285.2817077636719,285.6800231933594,291.1081848144531,287.7016296386719,291.1063232421875,297.5019226074219,285.28338623046875,1.0,0.3512625098228454,1.0,1.0,0.0,1.0,-1.8255271911621087,1.8255244493484497,2.6915795388049446e-06,1.4052424430847168,0.7243742942810059,0.7243742942810059,0.0,61.16408157348633,46.0,12907.9599609375,-0.0,537.1187744140625,1.0,283.1499938964844,284.7591552734375,290.6976928710937,291.6275329589844,293.1499938964844,293.1499938964844,283.1499938964844,18706.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5024305582046509,1.0,0.0,0.0,1.9135735034942627,1.9135817289352417,2.443339042201842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3909.096923828125,0.0,255.4910583496093,1895.4371337890625,0.0,514.4342041015625,0.4955206513404846,1.0,0.0,3.0,1.0,0.0
11966760,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.7853264212608337,0.1865938156843185,0.1691646873950958,297.7633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.725618302822113,0.1460995376110077,0.139557659626007,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.80598384141922,0.201532781124115,0.141924649477005,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.8334017395973206,0.2240759581327438,0.2134896367788314,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.7876735329627991,0.1880501508712768,0.8524060249328613,285.29461669921875,285.6726989746094,291.1387634277344,287.7234191894531,291.13690185546875,297.50164794921875,285.2963562011719,1.0,0.3478217422962188,1.0,1.0,0.0,1.0,-1.8202561140060425,1.8202533721923828,2.676371423149249e-06,1.4010649919509888,0.7220568060874939,0.7220568060874939,0.0,58.42107009887695,34.0,12920.7333984375,-0.0,525.0687866210938,1.0,283.1499938964844,284.7715759277344,290.7188415527344,291.6490173339844,293.1499938964844,293.1499938964844,283.1499938964844,18673.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5019356608390808,1.0,0.0,0.0,1.9007220268249512,1.9007301330566408,2.410630202120956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.960205078125,0.0,251.22293090820312,1895.4371337890625,0.0,512.8954467773438,0.4927392601966858,1.0,0.0,3.0,1.0,0.0
11966820,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.813651442527771,0.1862480342388153,0.1685292869806289,297.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32080078125,0.7513712644577026,0.1469162106513977,0.1400422006845474,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212280273437,0.8337464928627014,0.2015855014324188,0.1417008191347122,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213195800781,0.8621208071708679,0.2238863110542297,0.2129583209753036,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.8149377703666687,0.1870019435882568,0.8459981083869934,285.3215026855469,285.6582946777344,291.19873046875,287.76837158203125,291.1969299316406,297.5048217773437,285.3233337402344,1.0,0.3393643796443939,1.0,1.0,0.0,1.0,-1.8114725351333616,1.811469793319702,2.65112794295419e-06,1.3940927982330322,0.7178423404693604,0.7178423404693604,0.0,51.16708755493164,25.0,12959.892578125,-0.0,496.8621520996094,1.0,283.1499938964844,284.79693603515625,290.7643127441406,291.69598388671875,293.1499938964844,293.1499938964844,283.1499938964844,18605.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010921955108643,1.0,0.0,0.0,1.876997113227844,1.877005100250244,2.3508268043315186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.047607421875,0.0,243.45379638671875,1895.4371337890625,0.0,510.2838134765625,0.4876012802124023,1.0,0.0,3.0,1.0,0.0
11966880,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.813651442527771,0.1862480342388153,0.1685292869806289,297.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32080078125,0.7513712644577026,0.1469162106513977,0.1400422006845474,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3212280273437,0.8337464928627014,0.2015855014324188,0.1417008191347122,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3213195800781,0.8621208071708679,0.2238863110542297,0.2129583209753036,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3211364746094,0.8149377703666687,0.1870019435882568,0.8459981083869934,285.3215026855469,285.6582946777344,291.19873046875,287.76837158203125,291.1969299316406,297.5048217773437,285.3233337402344,1.0,0.3393643796443939,1.0,1.0,0.0,1.0,-1.8114725351333616,1.811469793319702,2.65112794295419e-06,1.3940927982330322,0.7178423404693604,0.7178423404693604,0.0,51.16708755493164,25.0,12959.892578125,-0.0,496.8621520996094,1.0,283.1499938964844,284.79693603515625,290.7643127441406,291.69598388671875,293.1499938964844,293.1499938964844,283.1499938964844,18605.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5010921955108643,1.0,0.0,0.0,1.876997113227844,1.877005100250244,2.3508268043315186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.047607421875,0.0,243.45379638671875,1895.4371337890625,0.0,510.2838134765625,0.4876012802124023,1.0,0.0,3.0,1.0,0.0
11966940,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34893798828125,0.8536447286605835,0.1860927194356918,0.168060764670372,297.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486022949219,0.7923587560653687,0.1477632820606231,0.1405292898416519,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490295410156,0.8767295479774475,0.2018732577562332,0.1416373997926712,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34912109375,0.9085019826889038,0.2239246815443039,0.2126392424106598,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34893798828125,0.8540570139884949,0.1862137019634246,0.8407465815544128,285.34930419921875,285.644287109375,291.2571716308594,287.8148193359375,291.2554016113281,297.5113220214844,285.3511962890625,1.0,0.3304585218429565,1.0,1.0,0.0,1.0,-1.804728388786316,1.8047257661819456,2.631815732456744e-06,1.388719081878662,0.7141883373260498,0.7141883373260498,0.0,43.23448944091797,25.0,13015.3994140625,-0.0,468.1248474121094,1.0,283.1499938964844,284.8227233886719,290.8130798339844,291.7475891113281,293.1499938964844,293.1499938964844,283.1499938964844,18536.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007279515266418,1.0,0.0,0.0,1.85593330860138,1.8559410572052,2.2983601866144454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.621826171875,0.0,236.66831970214844,1895.4371337890625,0.0,509.16009521484375,0.4830321669578552,1.0,0.0,3.0,1.0,0.0
11967000,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.34893798828125,0.8536447286605835,0.1860927194356918,0.168060764670372,297.7737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486022949219,0.7923587560653687,0.1477632820606231,0.1405292898416519,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3490295410156,0.8767295479774475,0.2018732577562332,0.1416373997926712,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.34912109375,0.9085019826889038,0.2239246815443039,0.2126392424106598,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34893798828125,0.8540570139884949,0.1862137019634246,0.8407465815544128,285.34930419921875,285.644287109375,291.2571716308594,287.8148193359375,291.2554016113281,297.5113220214844,285.3511962890625,1.0,0.3304585218429565,1.0,1.0,0.0,1.0,-1.804728388786316,1.8047257661819456,2.631815732456744e-06,1.388719081878662,0.7141883373260498,0.7141883373260498,0.0,43.23448944091797,25.0,13015.3994140625,-0.0,468.1248474121094,1.0,283.1499938964844,284.8227233886719,290.8130798339844,291.7475891113281,293.1499938964844,293.1499938964844,283.1499938964844,18536.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5007279515266418,1.0,0.0,0.0,1.85593330860138,1.8559410572052,2.2983601866144454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.621826171875,0.0,236.66831970214844,1895.4371337890625,0.0,509.16009521484375,0.4830321669578552,1.0,0.0,3.0,1.0,0.0
11967060,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.8969002962112427,0.1860521286725998,0.1677969992160797,297.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.8327732682228088,0.1486318409442901,0.1411287635564804,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777770996094,0.9245264530181884,0.2023206204175949,0.1417644321918487,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.9606648683547974,0.2241110652685165,0.2125677764415741,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.8963887691497803,0.185598224401474,0.8367903828620911,285.3780517578125,285.6306457519531,291.3139953613281,287.86248779296875,291.312255859375,297.5196228027344,285.3800354003906,1.0,0.3243881165981293,1.0,1.0,0.0,1.0,-1.8004461526870728,1.8004435300827026,2.619549604787608e-06,1.385271072387695,0.7111024856567383,0.7111024856567383,0.0,37.63926315307617,25.0,13088.763671875,-0.0,448.27587890625,1.0,283.1499938964844,284.8489074707031,290.8637390136719,291.8025207519531,293.1499938964844,293.1499938964844,283.1499938964844,18467.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009728074073792,1.0,0.0,0.0,1.837568044662476,1.8375757932662964,2.2530988985636213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.37841796875,0.0,230.8270568847656,1895.4371337890625,0.0,509.9151306152344,0.4790367186069488,1.0,0.0,3.0,1.0,0.0
11967120,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.8969002962112427,0.1860521286725998,0.1677969992160797,297.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773193359375,0.8327732682228088,0.1486318409442901,0.1411287635564804,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777770996094,0.9245264530181884,0.2023206204175949,0.1417644321918487,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778686523437,0.9606648683547974,0.2241110652685165,0.2125677764415741,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3776550292969,0.8963887691497803,0.185598224401474,0.8367903828620911,285.3780517578125,285.6306457519531,291.3139953613281,287.86248779296875,291.312255859375,297.5196228027344,285.3800354003906,1.0,0.3243881165981293,1.0,1.0,0.0,1.0,-1.8004461526870728,1.8004435300827026,2.619549604787608e-06,1.385271072387695,0.7111024856567383,0.7111024856567383,0.0,37.63926315307617,25.0,13088.763671875,-0.0,448.27587890625,1.0,283.1499938964844,284.8489074707031,290.8637390136719,291.8025207519531,293.1499938964844,293.1499938964844,283.1499938964844,18467.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009728074073792,1.0,0.0,0.0,1.837568044662476,1.8375757932662964,2.2530988985636213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.37841796875,0.0,230.8270568847656,1895.4371337890625,0.0,509.9151306152344,0.4790367186069488,1.0,0.0,3.0,1.0,0.0
11967180,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.9405301809310912,0.1860731393098831,0.1676702499389648,297.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.8691920638084412,0.149514839053154,0.1418187171220779,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4069519042969,0.9696240425109864,0.2028722316026687,0.1420285105705261,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.9958274960517884,0.2244113832712173,0.2110277861356735,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.9388903379440308,0.1850899308919906,0.8337386846542358,285.4072265625,285.6174011230469,291.3691711425781,287.9111022949219,291.3674621582031,297.5286865234375,285.4090576171875,1.0,0.3201033771038055,1.0,1.0,0.0,1.0,-1.7965015172958374,1.7964988946914673,2.6084094315592665e-06,1.382192611694336,0.7085853219032288,0.7085853219032288,0.0,33.96265411376953,28.0,13172.3046875,-0.0,434.4536743164063,1.0,283.1499938964844,284.8748474121094,290.915283203125,291.8594970703125,293.1499938964844,293.1499938964844,283.1499938964844,18398.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018128752708435,1.0,0.0,0.0,1.821933388710022,1.8219410181045528,2.214921863696873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.91015625,0.0,225.89596557617188,1895.4371337890625,0.0,512.5143432617188,0.4756189584732055,1.0,0.0,3.0,1.0,0.0
11967240,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.9405301809310912,0.1860731393098831,0.1676702499389648,297.7896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.8691920638084412,0.149514839053154,0.1418187171220779,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4069519042969,0.9696240425109864,0.2028722316026687,0.1420285105705261,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40704345703125,0.9958274960517884,0.2244113832712173,0.2110277861356735,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.9388903379440308,0.1850899308919906,0.8337386846542358,285.4072265625,285.6174011230469,291.3691711425781,287.9111022949219,291.3674621582031,297.5286865234375,285.4090576171875,1.0,0.3201033771038055,1.0,1.0,0.0,1.0,-1.7965015172958374,1.7964988946914673,2.6084094315592665e-06,1.382192611694336,0.7085853219032288,0.7085853219032288,0.0,33.96265411376953,28.0,13172.3046875,-0.0,434.4536743164063,1.0,283.1499938964844,284.8748474121094,290.915283203125,291.8594970703125,293.1499938964844,293.1499938964844,283.1499938964844,18398.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5018128752708435,1.0,0.0,0.0,1.821933388710022,1.8219410181045528,2.214921863696873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.91015625,0.0,225.89596557617188,1895.4371337890625,0.0,512.5143432617188,0.4756189584732055,1.0,0.0,3.0,1.0,0.0
11967300,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172668457031,0.9420667886734008,0.1860797256231308,0.1676764190196991,297.7936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4170837402344,0.8712875843048096,0.1499587893486023,0.1422339081764221,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173278808594,0.971394419670105,0.2031601369380951,0.1422254294157028,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173889160156,0.9886149764060974,0.2251144796609878,0.2043197602033615,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172668457031,0.939943790435791,0.1848541349172592,0.8326387405395508,285.4175109863281,285.6109313964844,291.3960876464844,287.9356994628906,291.3944396972656,297.5319519042969,285.4186706542969,1.0,0.3185824751853943,1.0,1.0,0.0,1.0,-1.7873036861419678,1.7873010635375977,2.5824335807556054e-06,1.3749301433563232,0.7074665427207947,0.7074665427207947,0.0,33.648685455322266,28.0,13184.1728515625,-0.0,428.044921875,1.0,283.1499938964844,284.88385009765625,290.9407958984375,291.8873596191406,293.1499938964844,293.1499938964844,283.1499938964844,18367.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5023779273033142,1.0,0.0,0.0,1.8150522708892824,1.8150599002838133,2.198222688321039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.129150390625,0.0,223.7454833984375,1895.4371337890625,0.0,514.2703247070312,0.4741125106811523,1.0,0.0,3.0,1.0,0.0
11967360,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.9429715871810912,0.1860869973897934,0.1676807850599289,297.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.8728854060173035,0.1504049003124237,0.1426523327827453,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.9726176857948304,0.2034607976675033,0.1424291133880615,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9821953177452089,0.2263580560684204,0.1991390883922577,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42645263671875,0.9404115080833436,0.1846487373113632,0.8316388726234436,285.4266967773437,285.6045837402344,291.422607421875,287.9603881835937,291.42095947265625,297.53253173828125,285.42803955078125,1.0,0.3174699246883392,1.0,1.0,0.0,1.0,-1.7805334329605105,1.7805309295654297,2.563335328886751e-06,1.3695244789123535,0.7064365744590759,0.7064365744590759,0.0,33.43241882324219,31.0,13204.908203125,-0.0,423.3356018066406,1.0,283.1499938964844,284.8924255371094,290.9654235839844,291.91387939453125,293.1499938964844,293.1499938964844,283.1499938964844,18339.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028840899467468,1.0,0.0,0.0,1.8086782693862915,1.8086858987808228,2.182810590056761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.114990234375,0.0,221.7688903808593,1895.4371337890625,0.0,515.848388671875,0.4727202355861664,1.0,0.0,3.0,1.0,0.0
11967420,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4409484863281,0.9463266730308532,0.1861098706722259,0.1676870584487915,297.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.8767656087875366,0.1509799808263778,0.1431852877140045,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.9760713577270508,0.2038754522800445,0.1427021324634552,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.9805652499198914,0.2282212823629379,0.1961646974086761,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.44091796875,0.9433065056800842,0.1844386309385299,0.8305513858795166,285.4412536621094,285.5965881347656,291.45587158203125,287.9921264648437,291.4542541503906,297.5329895019531,285.4429931640625,1.0,0.3166767954826355,1.0,1.0,0.0,1.0,-1.7767226696014404,1.77672016620636,2.5525555429339875e-06,1.3664294481277466,0.7053143382072449,0.7053143382072449,0.0,33.11772918701172,31.0,13255.1650390625,-0.0,420.0804748535156,1.0,283.1499938964844,284.9056396484375,290.9965209960937,291.9477233886719,293.1499938964844,293.1499938964844,283.1499938964844,18302.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5034217834472656,1.0,0.0,0.0,1.801355242729187,1.8013627529144287,2.1651705139902333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.8330078125,0.0,219.4964904785156,1895.4371337890625,0.0,517.5303344726562,0.4711132347583771,1.0,0.0,3.0,1.0,0.0
11967480,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.9472212195396424,0.1861314326524734,0.1677000522613525,297.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.8781272172927856,0.151305466890335,0.14348965883255,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.9771561622619628,0.2041246145963668,0.1428683847188949,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.9801765084266664,0.229249358177185,0.1954230666160583,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.9439696073532104,0.1843418776988983,0.8300594091415405,285.4505615234375,285.5921936035156,291.4742431640625,288.010009765625,291.47265625,297.5340270996094,285.452392578125,1.0,0.3165010213851928,1.0,1.0,0.0,1.0,-1.7758206129074097,1.7758179903030396,2.549981218180619e-06,1.3656764030456543,0.7047842144966125,0.7047842144966125,0.0,33.03789520263672,49.0,13290.5498046875,-0.0,419.3011474609375,1.0,283.1499938964844,284.9137878417969,291.0143127441406,291.9673767089844,293.1499938964844,293.1499938964844,283.1499938964844,18280.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5037211179733276,1.0,0.0,0.0,1.7976760864257812,1.797683596611023,2.1563350571796041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.7099609375,0.0,218.3494873046875,1895.4371337890625,0.0,518.4691162109375,0.4702997207641601,1.0,0.0,3.0,1.0,0.0
11967540,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.928325891494751,0.1862791180610656,0.1678515523672104,297.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.491455078125,0.8643373250961304,0.1522226184606552,0.1444036662578582,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.9615228176116944,0.204931378364563,0.1434383690357208,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.995551586151123,0.2299250364303589,0.2182654291391372,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.9243868589401244,0.1841556131839752,0.829352617263794,285.49285888671875,285.5802307128906,291.5240783691406,288.0597229003906,291.5225524902344,297.539794921875,285.4972229003906,1.0,0.3233985006809234,1.0,1.0,0.0,1.0,-1.805810809135437,1.805808186531067,2.633983285704744e-06,1.3888813257217407,0.7039406299591064,0.7039406299591064,0.0,35.04619216918945,52.0,13534.62109375,-0.0,443.2794189453125,1.0,283.1499938964844,284.95068359375,291.0669250488281,292.029052734375,293.1499938964844,293.1499938964844,283.1499938964844,18207.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050374865531921,1.0,0.0,0.0,1.7894933223724363,1.789500713348389,2.136749230885471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.69921875,0.0,215.724349975586,1895.4371337890625,0.0,522.6182250976562,0.4684447944164276,1.0,0.0,3.0,1.0,0.0
11967600,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.928325891494751,0.1862791180610656,0.1678515523672104,297.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.491455078125,0.8643373250961304,0.1522226184606552,0.1444036662578582,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.9615228176116944,0.204931378364563,0.1434383690357208,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925231933594,0.995551586151123,0.2299250364303589,0.2182654291391372,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.9243868589401244,0.1841556131839752,0.829352617263794,285.49285888671875,285.5802307128906,291.5240783691406,288.0597229003906,291.5225524902344,297.539794921875,285.4972229003906,1.0,0.3233985006809234,1.0,1.0,0.0,1.0,-1.805810809135437,1.805808186531067,2.633983285704744e-06,1.3888813257217407,0.7039406299591064,0.7039406299591064,0.0,35.04619216918945,52.0,13534.62109375,-0.0,443.2794189453125,1.0,283.1499938964844,284.95068359375,291.0669250488281,292.029052734375,293.1499938964844,293.1499938964844,283.1499938964844,18207.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050374865531921,1.0,0.0,0.0,1.7894933223724363,1.789500713348389,2.136749230885471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.69921875,0.0,215.724349975586,1895.4371337890625,0.0,522.6182250976562,0.4684447944164276,1.0,0.0,3.0,1.0,0.0
11967660,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.8721897006034851,0.1863832175731659,0.1681789457798004,297.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265808105469,0.8189664483070374,0.1531441360712051,0.1454964280128479,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269470214844,0.9016745686531068,0.2057431936264038,0.1441774517297744,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.938680112361908,0.2285079807043075,0.217124342918396,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.8683732748031616,0.1838406473398208,0.8291904926300049,285.5271911621094,285.5687255859375,291.572021484375,288.1091613769531,291.570556640625,297.55694580078125,285.52899169921875,1.0,0.3288252055644989,1.0,1.0,0.0,1.0,-1.805389642715454,1.805387020111084,2.633089025039226e-06,1.388779640197754,0.703730583190918,0.703730583190918,0.0,40.65743637084961,55.0,13667.0869140625,-0.0,460.6225280761719,1.0,283.1499938964844,284.97735595703125,291.1242980957031,292.09844970703125,293.1499938964844,293.1499938964844,283.1499938964844,18131.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081179141998291,1.0,0.0,0.0,1.7846211194992063,1.7846285104751587,2.1251297255275858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.8251953125,0.0,214.05064392089844,1895.4371337890625,0.0,532.4613647460938,0.467266172170639,1.0,0.0,3.0,1.0,0.0
11967720,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.8721897006034851,0.1863832175731659,0.1681789457798004,297.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265808105469,0.8189664483070374,0.1531441360712051,0.1454964280128479,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269470214844,0.9016745686531068,0.2057431936264038,0.1441774517297744,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270690917969,0.938680112361908,0.2285079807043075,0.217124342918396,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.8683732748031616,0.1838406473398208,0.8291904926300049,285.5271911621094,285.5687255859375,291.572021484375,288.1091613769531,291.570556640625,297.55694580078125,285.52899169921875,1.0,0.3288252055644989,1.0,1.0,0.0,1.0,-1.805389642715454,1.805387020111084,2.633089025039226e-06,1.388779640197754,0.703730583190918,0.703730583190918,0.0,40.65743637084961,55.0,13667.0869140625,-0.0,460.6225280761719,1.0,283.1499938964844,284.97735595703125,291.1242980957031,292.09844970703125,293.1499938964844,293.1499938964844,283.1499938964844,18131.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081179141998291,1.0,0.0,0.0,1.7846211194992063,1.7846285104751587,2.1251297255275858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.8251953125,0.0,214.05064392089844,1895.4371337890625,0.0,532.4613647460938,0.467266172170639,1.0,0.0,3.0,1.0,0.0
11967780,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521240234375,0.8423520922660828,0.1864543408155441,0.1684169918298721,297.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.791892409324646,0.1540683805942535,0.1465481519699096,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55224609375,0.8705243468284607,0.2065592408180236,0.1448763310909271,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.9006606340408325,0.2280865758657455,0.2167232632637024,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521240234375,0.8382906913757324,0.1834901273250579,0.8284777998924255,285.5524597167969,285.55767822265625,291.6180114746094,288.1580810546875,291.6166076660156,297.5690002441406,285.5541381835937,1.0,0.3335720300674438,1.0,1.0,0.0,1.0,-1.806439757347107,1.8064371347427368,2.635970531628118e-06,1.389525055885315,0.703908383846283,0.703908383846283,0.0,45.210636138916016,58.0,13799.0322265625,-0.0,475.2852478027344,1.0,283.1499938964844,284.9978332519531,291.1754150390625,292.1598205566406,293.1499938964844,293.1499938964844,283.1499938964844,18069.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116626620292664,1.0,0.0,0.0,1.7821011543273926,1.7821085453033447,2.1191324606206765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.17578125,0.0,213.1039123535156,1895.4371337890625,0.0,544.0234375,0.4666095674037933,1.0,0.0,3.0,1.0,0.0
11967840,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521240234375,0.8423520922660828,0.1864543408155441,0.1684169918298721,297.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.791892409324646,0.1540683805942535,0.1465481519699096,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55224609375,0.8705243468284607,0.2065592408180236,0.1448763310909271,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.9006606340408325,0.2280865758657455,0.2167232632637024,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521240234375,0.8382906913757324,0.1834901273250579,0.8284777998924255,285.5524597167969,285.55767822265625,291.6180114746094,288.1580810546875,291.6166076660156,297.5690002441406,285.5541381835937,1.0,0.3335720300674438,1.0,1.0,0.0,1.0,-1.806439757347107,1.8064371347427368,2.635970531628118e-06,1.389525055885315,0.703908383846283,0.703908383846283,0.0,45.210636138916016,58.0,13799.0322265625,-0.0,475.2852478027344,1.0,283.1499938964844,284.9978332519531,291.1754150390625,292.1598205566406,293.1499938964844,293.1499938964844,283.1499938964844,18069.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116626620292664,1.0,0.0,0.0,1.7821011543273926,1.7821085453033447,2.1191324606206765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.17578125,0.0,213.1039123535156,1895.4371337890625,0.0,544.0234375,0.4666095674037933,1.0,0.0,3.0,1.0,0.0
11967900,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5642395019531,0.8314927220344543,0.1864908039569854,0.1685254424810409,297.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56402587890625,0.7815154194831848,0.1545319259166717,0.147066593170166,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643310546875,0.8591244220733643,0.2069784551858902,0.1452251821756363,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644226074219,0.8877665400505066,0.2280632108449936,0.2167330533266067,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.564208984375,0.8272573947906494,0.18332339823246,0.8280966281890869,285.5645751953125,285.5523376464844,291.6402587890625,288.1822509765625,291.6388854980469,297.5736999511719,285.5661926269531,1.0,0.3357464969158172,1.0,1.0,0.0,1.0,-1.807165265083313,1.8071626424789429,2.637982561282115e-06,1.3900552988052368,0.7041686773300171,0.7041686773300171,0.0,47.27500915527344,58.0,13867.267578125,-0.0,482.0983581542969,1.0,283.1499938964844,285.0074768066406,291.1991882324219,292.1884460449219,293.1499938964844,293.1499938964844,283.1499938964844,18039.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133427381515503,1.0,0.0,0.0,1.7817257642745972,1.781733155250549,2.118239734727468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.003173828125,0.0,212.88919067382807,1895.4371337890625,0.0,549.5928344726562,0.4664695262908935,1.0,0.0,3.0,1.0,0.0
