time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967960,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57598876953125,0.8221973776817322,0.1865315586328506,0.1686327159404754,297.8358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757751464844,0.772727370262146,0.154996708035469,0.1475818008184433,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760803222656,0.8495714068412781,0.2074083685874939,0.1455776393413543,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.576171875,0.8768216371536255,0.2281118631362915,0.2168218195438385,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5759582519531,0.8176939487457275,0.1831666231155395,0.827734649181366,285.5762939453125,285.547119140625,291.6619873046875,288.2061462402344,291.6606750488281,297.5779113769531,285.577880859375,1.0,0.3378224968910217,1.0,1.0,0.0,1.0,-1.8080077171325684,1.8080050945281985,2.6403286028653383e-06,1.3906773328781128,0.7045380473136902,0.7045380473136902,0.0,49.23318862915039,46.0,13936.7861328125,-0.0,488.665283203125,1.0,283.1499938964844,285.0167236328125,291.2223815917969,292.21636962890625,293.1499938964844,293.1499938964844,283.1499938964844,18011.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149285793304443,1.0,0.0,0.0,1.7819101810455322,1.7819175720214844,2.1186784238125258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.734619140625,0.0,212.83746337890625,1895.4371337890625,0.0,554.9033203125,0.4664485454559326,1.0,0.0,3.0,1.0,0.0
11968020,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5974426269531,0.8265877366065979,0.1866470277309417,0.1686897873878479,297.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.7786424160003662,0.1559316366910934,0.1484277099370956,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975341796875,0.8553275465965271,0.2083157747983932,0.1461710780858993,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975952148437,0.8820409178733826,0.2283541709184646,0.2169686704874038,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.597412109375,0.8215579390525818,0.182896539568901,0.8262796998023987,285.5976867675781,285.5370483398437,291.70391845703125,288.2530517578125,291.7026672363281,297.58544921875,285.5990295410156,1.0,0.336481362581253,1.0,1.0,0.0,1.0,-1.8082351684570312,1.808232426643372,2.640894763317192e-06,1.3907945156097412,0.7055608630180359,0.7055608630180359,0.0,48.33432388305664,34.0,14070.9697265625,-0.0,486.0441284179688,1.0,283.1499938964844,285.0331420898437,291.2677917480469,292.2708740234375,293.1499938964844,293.1499938964844,283.1499938964844,17957.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178725719451904,1.0,0.0,0.0,1.7837984561920166,1.7838058471679688,2.1231710434221893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.830078125,0.0,213.17947387695312,1895.4371337890625,0.0,564.9011840820312,0.4667314291000366,1.0,0.0,3.0,1.0,0.0
11968080,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5974426269531,0.8265877366065979,0.1866470277309417,0.1686897873878479,297.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5972595214844,0.7786424160003662,0.1559316366910934,0.1484277099370956,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975341796875,0.8553275465965271,0.2083157747983932,0.1461710780858993,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5975952148437,0.8820409178733826,0.2283541709184646,0.2169686704874038,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.597412109375,0.8215579390525818,0.182896539568901,0.8262796998023987,285.5976867675781,285.5370483398437,291.70391845703125,288.2530517578125,291.7026672363281,297.58544921875,285.5990295410156,1.0,0.336481362581253,1.0,1.0,0.0,1.0,-1.8082351684570312,1.808232426643372,2.640894763317192e-06,1.3907945156097412,0.7055608630180359,0.7055608630180359,0.0,48.33432388305664,34.0,14070.9697265625,-0.0,486.0441284179688,1.0,283.1499938964844,285.0331420898437,291.2677917480469,292.2708740234375,293.1499938964844,293.1499938964844,283.1499938964844,17957.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178725719451904,1.0,0.0,0.0,1.7837984561920166,1.7838058471679688,2.1231710434221893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.830078125,0.0,213.17947387695312,1895.4371337890625,0.0,564.9011840820312,0.4667314291000366,1.0,0.0,3.0,1.0,0.0
11968140,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160888671875,0.8515174984931946,0.186836764216423,0.1686719059944152,297.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.615966796875,0.8055419325828552,0.1568768322467804,0.1491386890411377,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161804199219,0.8838895559310913,0.2093100994825363,0.1467159688472747,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162414550781,0.9117131233215332,0.228741854429245,0.2171237170696258,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160888671875,0.845613956451416,0.1827084571123123,0.824488639831543,285.6163330078125,285.5274963378906,291.7437438964844,288.29852294921875,291.7425537109375,297.59259033203125,285.6175231933594,1.0,0.3316037952899933,1.0,1.0,0.0,1.0,-1.807757377624512,1.8077547550201416,2.639436388562899e-06,1.390345335006714,0.7069368958473206,0.7069368958473206,0.0,43.77243423461914,25.0,14202.384765625,-0.0,471.6969299316406,1.0,283.1499938964844,285.0470275878906,291.31219482421875,292.3240051269531,293.1499938964844,293.1499938964844,283.1499938964844,17909.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520596981048584,1.0,0.0,0.0,1.7875906229019165,1.7875980138778689,2.1322078680441336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.53125,0.0,214.08477783203125,1895.4371337890625,0.0,574.31689453125,0.4674238860607147,1.0,0.0,3.0,1.0,0.0
11968200,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160888671875,0.8515174984931946,0.186836764216423,0.1686719059944152,297.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.615966796875,0.8055419325828552,0.1568768322467804,0.1491386890411377,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161804199219,0.8838895559310913,0.2093100994825363,0.1467159688472747,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162414550781,0.9117131233215332,0.228741854429245,0.2171237170696258,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6160888671875,0.845613956451416,0.1827084571123123,0.824488639831543,285.6163330078125,285.5274963378906,291.7437438964844,288.29852294921875,291.7425537109375,297.59259033203125,285.6175231933594,1.0,0.3316037952899933,1.0,1.0,0.0,1.0,-1.807757377624512,1.8077547550201416,2.639436388562899e-06,1.390345335006714,0.7069368958473206,0.7069368958473206,0.0,43.77243423461914,25.0,14202.384765625,-0.0,471.6969299316406,1.0,283.1499938964844,285.0470275878906,291.31219482421875,292.3240051269531,293.1499938964844,293.1499938964844,283.1499938964844,17909.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520596981048584,1.0,0.0,0.0,1.7875906229019165,1.7875980138778689,2.1322078680441336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.53125,0.0,214.08477783203125,1895.4371337890625,0.0,574.31689453125,0.4674238860607147,1.0,0.0,3.0,1.0,0.0
11968260,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.8987938165664673,0.1870956420898437,0.1686636805534362,297.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.8488689661026001,0.1578327715396881,0.1498018652200698,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.9386733174324036,0.2103850245475769,0.1472758203744888,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.9682185649871826,0.2292289733886718,0.2173244059085846,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.8915104866027832,0.1825998723506927,0.8227880597114563,285.63299560546875,285.5184631347656,291.7814025878906,288.3421936035156,291.7802734375,297.5997314453125,285.6340637207031,1.0,0.3253492414951324,1.0,1.0,0.0,1.0,-1.8074147701263428,1.8074121475219729,2.638356818351894e-06,1.3899973630905151,0.7086378335952759,0.7086378335952759,0.0,37.74556350708008,25.0,14334.0693359375,-0.0,452.9341125488281,1.0,283.1499938964844,285.0589904785156,291.35552978515625,292.37603759765625,293.1499938964844,293.1499938964844,283.1499938964844,17865.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232508778572083,1.0,0.0,0.0,1.793107986450195,1.7931153774261477,2.1453901410950493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.9697265625,0.0,215.5047912597656,1895.4371337890625,0.0,583.6423950195312,0.4684879183769226,1.0,0.0,3.0,1.0,0.0
11968320,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.8987938165664673,0.1870956420898437,0.1686636805534362,297.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.8488689661026001,0.1578327715396881,0.1498018652200698,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6328430175781,0.9386733174324036,0.2103850245475769,0.1472758203744888,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329040527344,0.9682185649871826,0.2292289733886718,0.2173244059085846,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327514648437,0.8915104866027832,0.1825998723506927,0.8227880597114563,285.63299560546875,285.5184631347656,291.7814025878906,288.3421936035156,291.7802734375,297.5997314453125,285.6340637207031,1.0,0.3253492414951324,1.0,1.0,0.0,1.0,-1.8074147701263428,1.8074121475219729,2.638356818351894e-06,1.3899973630905151,0.7086378335952759,0.7086378335952759,0.0,37.74556350708008,25.0,14334.0693359375,-0.0,452.9341125488281,1.0,283.1499938964844,285.0589904785156,291.35552978515625,292.37603759765625,293.1499938964844,293.1499938964844,283.1499938964844,17865.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232508778572083,1.0,0.0,0.0,1.793107986450195,1.7931153774261477,2.1453901410950493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.9697265625,0.0,215.5047912597656,1895.4371337890625,0.0,583.6423950195312,0.4684879183769226,1.0,0.0,3.0,1.0,0.0
11968380,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.9369676113128662,0.1873787939548492,0.1688040643930435,297.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.8820398449897766,0.1587960422039032,0.1505874395370483,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.9771168231964112,0.2115181386470794,0.1479697823524475,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.9902969002723694,0.23006471991539,0.2099553495645523,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.9277005195617676,0.1825352758169174,0.8218976855278015,285.6458740234375,285.50994873046875,291.8168334960937,288.3838195800781,291.8157958984375,297.60662841796875,285.6456298828125,1.0,0.3209749460220337,1.0,1.0,0.0,1.0,-1.799466609954834,1.799463987350464,2.6159343633480603e-06,1.3838640451431274,0.7106069922447205,0.7106069922447205,0.0,34.4277458190918,28.0,14433.25390625,-0.0,437.8254699707031,1.0,283.1499938964844,285.0668334960937,291.3973693847656,292.4264221191406,293.1499938964844,293.1499938964844,283.1499938964844,17825.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259568691253662,1.0,0.0,0.0,1.8001834154129028,1.800190806388855,2.162354491019869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.3134765625,0.0,217.39930725097656,1895.4371337890625,0.0,593.3094482421875,0.4698887765407562,1.0,0.0,3.0,1.0,0.0
11968440,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.9369676113128662,0.1873787939548492,0.1688040643930435,297.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.8820398449897766,0.1587960422039032,0.1505874395370483,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.9771168231964112,0.2115181386470794,0.1479697823524475,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.9902969002723694,0.23006471991539,0.2099553495645523,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458435058594,0.9277005195617676,0.1825352758169174,0.8218976855278015,285.6458740234375,285.50994873046875,291.8168334960937,288.3838195800781,291.8157958984375,297.60662841796875,285.6456298828125,1.0,0.3209749460220337,1.0,1.0,0.0,1.0,-1.799466609954834,1.799463987350464,2.6159343633480603e-06,1.3838640451431274,0.7106069922447205,0.7106069922447205,0.0,34.4277458190918,28.0,14433.25390625,-0.0,437.8254699707031,1.0,283.1499938964844,285.0668334960937,291.3973693847656,292.4264221191406,293.1499938964844,293.1499938964844,283.1499938964844,17825.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5259568691253662,1.0,0.0,0.0,1.8001834154129028,1.800190806388855,2.162354491019869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.3134765625,0.0,217.39930725097656,1895.4371337890625,0.0,593.3094482421875,0.4698887765407562,1.0,0.0,3.0,1.0,0.0
11968500,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.94183611869812,0.1874966621398925,0.1689035296440124,297.8659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.8868364691734314,0.1592781841754913,0.1510300189256668,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.9816664457321168,0.2120825201272964,0.1483527272939682,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.983555257320404,0.231539636850357,0.2021945118904113,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6442565917969,0.9322975873947144,0.1825152933597564,0.8216985464096069,285.64422607421875,285.50592041015625,291.8337097167969,288.4037475585937,291.8326721191406,297.6044921875,285.64422607421875,1.0,0.3194078207015991,1.0,1.0,0.0,1.0,-1.7912697792053225,1.791267156600952,2.5925673980964348e-06,1.377261519432068,0.7115526795387268,0.7115526795387268,0.0,33.911319732666016,28.0,14453.8994140625,-0.0,431.18463134765625,1.0,283.1499938964844,285.0648803710937,291.4164733886719,292.4482116699219,293.1499938964844,293.1499938964844,283.1499938964844,17814.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527198314666748,1.0,0.0,0.0,1.8040261268615725,1.804033637046814,2.171596094058259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.77734375,0.0,218.47119140625,1895.4371337890625,0.0,597.7985229492188,0.4706701040267944,1.0,0.0,3.0,1.0,0.0
11968560,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.9472980499267578,0.1876102834939956,0.1689939051866531,297.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456298828125,0.8922442197799683,0.1597619950771331,0.1514722555875778,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.9865527749061584,0.2126586735248565,0.148739755153656,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.9813482165336608,0.2334062904119491,0.1976861208677292,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456604003906,0.9376187920570374,0.1825280934572219,0.8216161131858826,285.6457214355469,285.50201416015625,291.8500061035156,288.4230651855469,291.8489990234375,297.6009521484375,285.6460266113281,1.0,0.318325400352478,1.0,1.0,0.0,1.0,-1.7865915298461914,1.7865889072418213,2.5793444820010336e-06,1.3735369443893433,0.7125642895698547,0.7125642895698547,0.0,33.44179916381836,46.0,14492.5234375,-0.0,426.98724365234375,1.0,283.1499938964844,285.0653686523437,291.43414306640625,292.468505859375,293.1499938964844,293.1499938964844,283.1499938964844,17803.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282267332077026,1.0,0.0,0.0,1.8080648183822632,1.808072209358216,2.181329961103984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.7109375,0.0,219.6045837402344,1895.4371337890625,0.0,601.543212890625,0.4714958667755127,1.0,0.0,3.0,1.0,0.0
11968620,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571044921875,0.938096821308136,0.1878050565719604,0.1691795736551284,297.8738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6568908691406,0.8854479193687439,0.160464808344841,0.1521597057580948,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572570800781,0.9801422357559204,0.2135464251041412,0.149359330534935,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572570800781,0.98523610830307,0.2355653643608093,0.2058746665716171,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6570739746094,0.9280757904052734,0.1826145499944687,0.8220056295394897,285.657470703125,285.4966125488281,291.8724365234375,288.4496459960937,291.8714904785156,297.5983581542969,285.6595458984375,1.0,0.321516752243042,1.0,1.0,0.0,1.0,-1.798660397529602,1.798657774925232,2.6129546313313767e-06,1.3827006816864014,0.7142385244369507,0.7142385244369507,0.0,34.37092208862305,46.0,14633.0361328125,-0.0,437.1675109863281,1.0,283.1499938964844,285.0744323730469,291.4595642089844,292.499267578125,293.1499938964844,293.1499938964844,283.1499938964844,17781.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295813083648682,1.0,0.0,0.0,1.8144289255142207,1.814436435699463,2.1967129271160962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.08056640625,0.0,221.3842620849609,1895.4371337890625,0.0,606.5119018554688,0.4727917313575744,1.0,0.0,3.0,1.0,0.0
11968680,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659545898437,0.9307683706283568,0.1878954470157623,0.1692733913660049,297.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.8797369003295898,0.1607401371002197,0.1524399220943451,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661376953125,0.9744600653648376,0.2139135599136352,0.1496226787567138,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66619873046875,0.9887782335281372,0.2358030825853347,0.2129533439874649,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.9207138419151306,0.182657390832901,0.8222822546958923,285.6664123535156,285.4945983886719,291.8808288574219,288.4595947265625,291.8799133300781,297.5992431640625,285.66900634765625,1.0,0.3237555921077728,1.0,1.0,0.0,1.0,-1.8082438707351685,1.8082411289215088,2.640025968503324e-06,1.390126347541809,0.7150049805641174,0.7150049805641174,0.0,35.1272087097168,49.0,14713.0400390625,-0.0,445.3985290527344,1.0,283.1499938964844,285.08123779296875,291.47021484375,292.5132141113281,293.1499938964844,293.1499938964844,283.1499938964844,17769.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302241444587708,1.0,0.0,0.0,1.817198634147644,1.8172061443328853,2.2034247137980858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.869140625,0.0,222.1503295898437,1895.4371337890625,0.0,608.8844604492188,0.4733496904373169,1.0,0.0,3.0,1.0,0.0
11968740,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.8979398012161255,0.1882230788469314,0.1696773767471313,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.8531342148780823,0.1617244184017181,0.153483897447586,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.943620502948761,0.2152506411075592,0.1506342887878418,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69403076171875,0.9733205437660216,0.2346196472644806,0.2228312045335769,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.8890072703361511,0.1827126890420913,0.8232486844062805,285.694091796875,285.48779296875,291.9092712402344,288.4931335449219,291.9084167480469,297.613037109375,285.6950378417969,1.0,0.3290803432464599,1.0,1.0,0.0,1.0,-1.824249148368836,1.824246525764465,2.686120978978579e-06,1.4029103517532349,0.718026876449585,0.718026876449585,0.0,38.40497589111328,52.0,14924.6123046875,-0.0,465.5719909667969,1.0,283.1499938964844,285.09979248046875,291.5113220214844,292.56866455078125,293.1499938964844,293.1499938964844,283.1499938964844,17719.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338056087493896,1.0,0.0,0.0,1.828502178192139,1.8285096883773804,2.2309218650207185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.04541015625,0.0,225.304916381836,1895.4371337890625,0.0,622.2742919921875,0.4756275713443756,1.0,0.0,3.0,1.0,0.0
11968800,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.8979398012161255,0.1882230788469314,0.1696773767471313,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.8531342148780823,0.1617244184017181,0.153483897447586,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6940002441406,0.943620502948761,0.2152506411075592,0.1506342887878418,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69403076171875,0.9733205437660216,0.2346196472644806,0.2228312045335769,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.8890072703361511,0.1827126890420913,0.8232486844062805,285.694091796875,285.48779296875,291.9092712402344,288.4931335449219,291.9084167480469,297.613037109375,285.6950378417969,1.0,0.3290803432464599,1.0,1.0,0.0,1.0,-1.824249148368836,1.824246525764465,2.686120978978579e-06,1.4029103517532349,0.718026876449585,0.718026876449585,0.0,38.40497589111328,52.0,14924.6123046875,-0.0,465.5719909667969,1.0,283.1499938964844,285.09979248046875,291.5113220214844,292.56866455078125,293.1499938964844,293.1499938964844,283.1499938964844,17719.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5338056087493896,1.0,0.0,0.0,1.828502178192139,1.8285096883773804,2.2309218650207185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.04541015625,0.0,225.304916381836,1895.4371337890625,0.0,622.2742919921875,0.4756275713443756,1.0,0.0,3.0,1.0,0.0
11968860,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.8649625778198242,0.1884931176900863,0.1700841039419174,297.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030944824219,0.8252290487289429,0.1627048403024673,0.1545719057321548,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.9062703847885132,0.2165630757808685,0.1516712456941604,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.9340887069702148,0.2340771257877349,0.2222663164138794,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.8562056422233582,0.1826429069042205,0.8237916827201843,285.7032470703125,285.4815368652344,291.93524169921875,288.5233459472656,291.9345092773437,297.624755859375,285.7037353515625,1.0,0.3336707055568695,1.0,1.0,0.0,1.0,-1.8272626399993896,1.82725989818573,2.694710474315798e-06,1.4052112102508545,0.7210931181907654,0.7210931181907654,0.0,42.54969024658203,55.0,15067.9208984375,-0.0,480.3839721679688,1.0,283.1499938964844,285.10577392578125,291.5453796386719,292.6147155761719,293.1499938964844,293.1499938964844,283.1499938964844,17688.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383176803588867,1.0,0.0,0.0,1.840942025184632,1.8409496545791624,2.261380416257453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.8447265625,0.0,228.9032440185547,1895.4371337890625,0.0,639.565673828125,0.4781871438026428,1.0,0.0,3.0,1.0,0.0
11968920,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.8649625778198242,0.1884931176900863,0.1700841039419174,297.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030944824219,0.8252290487289429,0.1627048403024673,0.1545719057321548,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.9062703847885132,0.2165630757808685,0.1516712456941604,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.9340887069702148,0.2340771257877349,0.2222663164138794,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.8562056422233582,0.1826429069042205,0.8237916827201843,285.7032470703125,285.4815368652344,291.93524169921875,288.5233459472656,291.9345092773437,297.624755859375,285.7037353515625,1.0,0.3336707055568695,1.0,1.0,0.0,1.0,-1.8272626399993896,1.82725989818573,2.694710474315798e-06,1.4052112102508545,0.7210931181907654,0.7210931181907654,0.0,42.54969024658203,55.0,15067.9208984375,-0.0,480.3839721679688,1.0,283.1499938964844,285.10577392578125,291.5453796386719,292.6147155761719,293.1499938964844,293.1499938964844,283.1499938964844,17688.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383176803588867,1.0,0.0,0.0,1.840942025184632,1.8409496545791624,2.261380416257453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.8447265625,0.0,228.9032440185547,1895.4371337890625,0.0,639.565673828125,0.4781871438026428,1.0,0.0,3.0,1.0,0.0
11968980,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.8423393368721008,0.1887325048446655,0.1704424023628235,297.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70916748046875,0.8050907850265503,0.163684144616127,0.1556428372859954,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.8825663328170776,0.2178792059421539,0.1526939570903778,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.904893696308136,0.234106108546257,0.2223334908485412,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.8337571024894714,0.1825487613677978,0.8240711688995361,285.7092590332031,285.47589111328125,291.958740234375,288.5499267578125,291.95806884765625,297.6315612792969,285.7096252441406,1.0,0.3378931581974029,1.0,1.0,0.0,1.0,-1.8306227922439573,1.8306200504302976,2.704317694224301e-06,1.407784342765808,0.7242859601974487,0.7242859601974487,0.0,46.31487655639648,58.0,15205.650390625,-0.0,494.2879638671875,1.0,283.1499938964844,285.1096496582031,291.5711669921875,292.6511535644531,293.1499938964844,293.1499938964844,283.1499938964844,17663.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426105260848999,1.0,0.0,0.0,1.854292631149292,1.8543003797531128,2.294298724336841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.2578125,0.0,232.8475799560547,1895.4371337890625,0.0,656.4632568359375,0.4809584617614746,1.0,0.0,3.0,1.0,0.0
11969040,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.8423393368721008,0.1887325048446655,0.1704424023628235,297.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70916748046875,0.8050907850265503,0.163684144616127,0.1556428372859954,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.8825663328170776,0.2178792059421539,0.1526939570903778,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.904893696308136,0.234106108546257,0.2223334908485412,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.8337571024894714,0.1825487613677978,0.8240711688995361,285.7092590332031,285.47589111328125,291.958740234375,288.5499267578125,291.95806884765625,297.6315612792969,285.7096252441406,1.0,0.3378931581974029,1.0,1.0,0.0,1.0,-1.8306227922439573,1.8306200504302976,2.704317694224301e-06,1.407784342765808,0.7242859601974487,0.7242859601974487,0.0,46.31487655639648,58.0,15205.650390625,-0.0,494.2879638671875,1.0,283.1499938964844,285.1096496582031,291.5711669921875,292.6511535644531,293.1499938964844,293.1499938964844,283.1499938964844,17663.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426105260848999,1.0,0.0,0.0,1.854292631149292,1.8543003797531128,2.294298724336841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.2578125,0.0,232.8475799560547,1895.4371337890625,0.0,656.4632568359375,0.4809584617614746,1.0,0.0,3.0,1.0,0.0
11969100,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115173339844,0.8333688378334045,0.1888466477394104,0.1706112921237945,297.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71148681640625,0.7963935732841492,0.164174199104309,0.1561743170022964,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115478515625,0.873108446598053,0.2185463458299636,0.1532071679830551,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115478515625,0.8942309021949768,0.2342278361320495,0.2224889546632766,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7115173339844,0.8247441053390503,0.1825034022331237,0.824188768863678,285.7115783691406,285.47332763671875,291.96954345703125,288.5617370605469,291.9689025878906,297.6340026855469,285.7118835449219,1.0,0.3399052023887634,1.0,1.0,0.0,1.0,-1.832407832145691,1.8324052095413208,2.7094342840428e-06,1.409154772758484,0.7259250283241272,0.7259250283241272,0.0,48.09550857543945,58.0,15271.609375,-0.0,501.00970458984375,1.0,283.1499938964844,285.11090087890625,291.5819091796875,292.66668701171875,293.1499938964844,293.1499938964844,283.1499938964844,17653.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445667505264282,1.0,0.0,0.0,1.8612568378448489,1.8612645864486688,2.31156448649017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.8037109375,0.0,234.93426513671875,1895.4371337890625,0.0,664.3101806640625,0.482411116361618,1.0,0.0,3.0,1.0,0.0
11969160,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71337890625,0.8254010081291199,0.1889587044715881,0.1707760095596313,297.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71337890625,0.7886464595794678,0.1646647751331329,0.1567042022943496,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.8648097515106201,0.2192217111587524,0.1537241339683532,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134094238281,0.8847880959510803,0.2343896478414535,0.2226893156766891,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71337890625,0.81658536195755,0.1824608594179153,0.8243076801300049,285.71343994140625,285.47088623046875,291.97967529296875,288.57257080078125,291.9790954589844,297.6360778808594,285.7136535644531,1.0,0.3418675363063812,1.0,1.0,0.0,1.0,-1.834246039390564,1.8342432975769043,2.7147111723024864e-06,1.4105677604675293,0.7275863885879517,0.7275863885879517,0.0,49.82657623291016,61.0,15335.2900390625,-0.0,507.6245727539063,1.0,283.1499938964844,285.1116943359375,291.5915832519531,292.680908203125,293.1499938964844,293.1499938964844,283.1499938964844,17644.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464050769805908,1.0,0.0,0.0,1.868379831314087,1.868387579917908,2.3292908224448186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.9921875,0.0,237.08810424804688,1895.4371337890625,0.0,671.7692260742188,0.483901172876358,1.0,0.0,3.0,1.0,0.0
11969220,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156982421875,0.8112989664077759,0.189177930355072,0.1710963696241378,297.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156982421875,0.7753936052322388,0.1656478345394134,0.1577611714601516,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156982421875,0.8508679866790771,0.2205995619297027,0.1547729521989822,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.8686835765838623,0.2347848266363144,0.2231692820787429,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156982421875,0.8015561699867249,0.182384192943573,0.8245623111724854,285.7157287597656,285.46649169921875,291.9979858398437,288.5909423828125,291.9974975585937,297.6395568847656,285.7158203125,1.0,0.3456766307353973,1.0,1.0,0.0,1.0,-1.8380411863327024,1.838038444519043,2.7256328394287266e-06,1.4134901762008667,0.7309576869010925,0.7309576869010925,0.0,53.178340911865234,64.0,15454.7548828125,-0.0,520.6275024414062,1.0,283.1499938964844,285.11187744140625,291.6081237792969,292.7059631347656,293.1499938964844,293.1499938964844,283.1499938964844,17629.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498209595680237,1.0,0.0,0.0,1.8830103874206543,1.883018136024475,2.365913189805724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.3466796875,0.0,241.5723419189453,1895.4371337890625,0.0,685.8504638671875,0.4869737327098846,1.0,0.0,3.0,1.0,0.0
11969280,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156982421875,0.8112989664077759,0.189177930355072,0.1710963696241378,297.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156982421875,0.7753936052322388,0.1656478345394134,0.1577611714601516,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156982421875,0.8508679866790771,0.2205995619297027,0.1547729521989822,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7157287597656,0.8686835765838623,0.2347848266363144,0.2231692820787429,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156982421875,0.8015561699867249,0.182384192943573,0.8245623111724854,285.7157287597656,285.46649169921875,291.9979858398437,288.5909423828125,291.9974975585937,297.6395568847656,285.7158203125,1.0,0.3456766307353973,1.0,1.0,0.0,1.0,-1.8380411863327024,1.838038444519043,2.7256328394287266e-06,1.4134901762008667,0.7309576869010925,0.7309576869010925,0.0,53.178340911865234,64.0,15454.7548828125,-0.0,520.6275024414062,1.0,283.1499938964844,285.11187744140625,291.6081237792969,292.7059631347656,293.1499938964844,293.1499938964844,283.1499938964844,17629.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498209595680237,1.0,0.0,0.0,1.8830103874206543,1.883018136024475,2.365913189805724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.3466796875,0.0,241.5723419189453,1895.4371337890625,0.0,685.8504638671875,0.4869737327098846,1.0,0.0,3.0,1.0,0.0
11969340,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.7984300851821899,0.1893906891345977,0.1714069247245788,297.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.7644304037094116,0.1666336357593536,0.158816397190094,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.8395152688026428,0.2220153510570526,0.1558448374271392,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.8553807139396667,0.2352311909198761,0.2237054109573364,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.788267195224762,0.1823164671659469,0.8248404860496521,285.716064453125,285.46270751953125,292.013671875,288.6047668457031,292.0132141113281,297.642578125,285.7160339355469,1.0,0.3493675887584686,1.0,1.0,0.0,1.0,-1.841946005821228,1.8419432640075684,2.7369046620151494e-06,1.4165027141571045,0.7343659400939941,0.7343659400939941,0.0,56.42496490478516,52.0,15562.0693359375,-0.0,533.427490234375,1.0,283.1499938964844,285.110107421875,291.62078857421875,292.7264404296875,293.1499938964844,293.1499938964844,283.1499938964844,17618.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530107617378235,1.0,0.0,0.0,1.8980226516723635,1.8980305194854736,2.4037879597926803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.2275390625,0.0,246.2562866210937,1895.4371337890625,0.0,699.2628173828125,0.4901416599750519,1.0,0.0,3.0,1.0,0.0
11969400,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.7984300851821899,0.1893906891345977,0.1714069247245788,297.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.7644304037094116,0.1666336357593536,0.158816397190094,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.8395152688026428,0.2220153510570526,0.1558448374271392,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.8553807139396667,0.2352311909198761,0.2237054109573364,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.716064453125,0.788267195224762,0.1823164671659469,0.8248404860496521,285.716064453125,285.46270751953125,292.013671875,288.6047668457031,292.0132141113281,297.642578125,285.7160339355469,1.0,0.3493675887584686,1.0,1.0,0.0,1.0,-1.841946005821228,1.8419432640075684,2.7369046620151494e-06,1.4165027141571045,0.7343659400939941,0.7343659400939941,0.0,56.42496490478516,52.0,15562.0693359375,-0.0,533.427490234375,1.0,283.1499938964844,285.110107421875,291.62078857421875,292.7264404296875,293.1499938964844,293.1499938964844,283.1499938964844,17618.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5530107617378235,1.0,0.0,0.0,1.8980226516723635,1.8980305194854736,2.4037879597926803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.2275390625,0.0,246.2562866210937,1895.4371337890625,0.0,699.2628173828125,0.4901416599750519,1.0,0.0,3.0,1.0,0.0
11969460,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.8050656318664551,0.1896139085292816,0.1715435832738876,297.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.7718492746353149,0.167623296380043,0.1596892327070236,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71343994140625,0.8474231362342834,0.2234816551208496,0.1568106412887573,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71343994140625,0.862457275390625,0.2357094287872314,0.2240869551897049,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.7944322228431702,0.182266354560852,0.824295163154602,285.7134094238281,285.4596252441406,292.0265808105469,288.6137390136719,292.0262451171875,297.6454467773437,285.7131042480469,1.0,0.3477412760257721,1.0,1.0,0.0,1.0,-1.8441227674484253,1.8441200256347656,2.743202458077576e-06,1.41818368434906,0.7377579808235168,0.7377579808235168,0.0,54.93326568603516,40.0,15647.1982421875,-0.0,530.21923828125,1.0,283.1499938964844,285.1055908203125,291.62896728515625,292.7415771484375,293.1499938964844,293.1499938964844,283.1499938964844,17612.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560608506202698,1.0,0.0,0.0,1.913228869438172,1.9132368564605715,2.442458821860783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.103515625,0.0,251.08799743652344,1895.4371337890625,0.0,712.3294067382812,0.4933659732341766,1.0,0.0,3.0,1.0,0.0
11969520,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.8050656318664551,0.1896139085292816,0.1715435832738876,297.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.7718492746353149,0.167623296380043,0.1596892327070236,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71343994140625,0.8474231362342834,0.2234816551208496,0.1568106412887573,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71343994140625,0.862457275390625,0.2357094287872314,0.2240869551897049,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.7944322228431702,0.182266354560852,0.824295163154602,285.7134094238281,285.4596252441406,292.0265808105469,288.6137390136719,292.0262451171875,297.6454467773437,285.7131042480469,1.0,0.3477412760257721,1.0,1.0,0.0,1.0,-1.8441227674484253,1.8441200256347656,2.743202458077576e-06,1.41818368434906,0.7377579808235168,0.7377579808235168,0.0,54.93326568603516,40.0,15647.1982421875,-0.0,530.21923828125,1.0,283.1499938964844,285.1055908203125,291.62896728515625,292.7415771484375,293.1499938964844,293.1499938964844,283.1499938964844,17612.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560608506202698,1.0,0.0,0.0,1.913228869438172,1.9132368564605715,2.442458821860783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.103515625,0.0,251.08799743652344,1895.4371337890625,0.0,712.3294067382812,0.4933659732341766,1.0,0.0,3.0,1.0,0.0
11969580,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.8272753357887268,0.1898787170648574,0.1715828478336334,297.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.7957389950752258,0.1686195880174636,0.1604304760694503,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076416015625,0.8730441331863403,0.2250247746706009,0.157725527882576,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.8878514766693115,0.2362288832664489,0.2243688255548477,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.8169293403625488,0.1822593361139297,0.8232707977294922,285.70758056640625,285.4571838378906,292.0367431640625,288.61749267578125,292.0364990234375,297.64849853515625,285.7071228027344,1.0,0.3427925407886505,1.0,1.0,0.0,1.0,-1.845267415046692,1.845264673233032,2.746489371929784e-06,1.4190468788146973,0.741077184677124,0.741077184677124,0.0,49.93816757202149,28.0,15710.41015625,-0.0,515.3001098632812,1.0,283.1499938964844,285.09832763671875,291.6316223144531,292.7499389648437,293.1499938964844,293.1499938964844,283.1499938964844,17612.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588922500610352,1.0,0.0,0.0,1.928396701812744,1.928404688835144,2.4813391519273864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.6103515625,0.0,255.99826049804688,1895.4371337890625,0.0,724.6728515625,0.4965985715389251,1.0,0.0,3.0,1.0,0.0
11969640,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.8272753357887268,0.1898787170648574,0.1715828478336334,297.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.7957389950752258,0.1686195880174636,0.1604304760694503,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076416015625,0.8730441331863403,0.2250247746706009,0.157725527882576,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076110839844,0.8878514766693115,0.2362288832664489,0.2243688255548477,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70770263671875,0.8169293403625488,0.1822593361139297,0.8232707977294922,285.70758056640625,285.4571838378906,292.0367431640625,288.61749267578125,292.0364990234375,297.64849853515625,285.7071228027344,1.0,0.3427925407886505,1.0,1.0,0.0,1.0,-1.845267415046692,1.845264673233032,2.746489371929784e-06,1.4190468788146973,0.741077184677124,0.741077184677124,0.0,49.93816757202149,28.0,15710.41015625,-0.0,515.3001098632812,1.0,283.1499938964844,285.09832763671875,291.6316223144531,292.7499389648437,293.1499938964844,293.1499938964844,283.1499938964844,17612.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588922500610352,1.0,0.0,0.0,1.928396701812744,1.928404688835144,2.4813391519273864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.6103515625,0.0,255.99826049804688,1895.4371337890625,0.0,724.6728515625,0.4965985715389251,1.0,0.0,3.0,1.0,0.0
11969700,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.703857421875,0.8447726368904114,0.1900266408920288,0.1715832203626632,297.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7038879394531,0.8144034147262573,0.1691204011440277,0.1607683300971985,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.8940359354019165,0.2258258312940597,0.1581775099039077,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.9088306427001952,0.2365028262138366,0.2244883924722671,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.703857421875,0.833942711353302,0.182273119688034,0.8226685523986816,285.7037353515625,285.4562072753906,292.040771484375,288.6173400878906,292.0405578613281,297.6501770019531,285.70318603515625,1.0,0.3394058048725128,1.0,1.0,0.0,1.0,-1.845636844635009,1.84563410282135,2.747543931036489e-06,1.4193204641342163,0.7426987290382385,0.7426987290382385,0.0,46.54302597045898,28.0,15734.2763671875,-0.0,504.8782348632813,1.0,283.1499938964844,285.0938415527344,291.6307678222656,292.75146484375,293.1499938964844,293.1499938964844,283.1499938964844,17614.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602033734321594,1.0,0.0,0.0,1.9359067678451536,1.935914874076844,2.500703715213604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.4814453125,0.0,258.462646484375,1895.4371337890625,0.0,730.4595947265625,0.4982047080993652,1.0,0.0,3.0,1.0,0.0
11969760,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.8695235848426819,0.1901838630437851,0.17157544195652,297.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69952392578125,0.8377406597137451,0.1696229726076126,0.1610900163650512,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.9242204427719116,0.2266461104154586,0.1586298942565918,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69940185546875,0.9403867721557616,0.2367851883172989,0.2245984822511673,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994934082031,0.8575721383094788,0.1822979897260666,0.8220325708389282,285.6993408203125,285.4554138183594,292.0440673828125,288.6157531738281,292.0439147949219,297.65191650390625,285.69873046875,1.0,0.3355456888675689,1.0,1.0,0.0,1.0,-1.845925569534301,1.845922827720642,2.748364750004839e-06,1.4195317029953003,0.7442887425422668,0.7442887425422668,0.0,42.69392013549805,25.0,15752.984375,-0.0,492.9723510742188,1.0,283.1499938964844,285.0888366699219,291.62847900390625,292.751220703125,293.1499938964844,293.1499938964844,283.1499938964844,17617.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561438262462616,1.0,0.0,0.0,1.943337202072144,1.943345308303833,2.5199372544193466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.7607421875,0.0,260.922607421875,1895.4371337890625,0.0,735.9509887695312,0.499797374010086,1.0,0.0,3.0,1.0,0.0
