time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969820,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917419433594,0.9132503271102904,0.1904454827308654,0.1716229170560836,297.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918029785156,0.8784685730934143,0.1704301387071609,0.1616571992635727,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6916809082031,0.9745960235595704,0.2279917597770691,0.1594155132770538,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.691650390625,0.986435890197754,0.2372481524944305,0.2248374223709106,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8993653655052185,0.1823544353246688,0.8213379979133606,285.6916198730469,285.4545288085937,292.0478515625,288.6101989746094,292.0477600097656,297.6548156738281,285.6909484863281,1.0,0.3309520483016968,1.0,1.0,0.0,1.0,-1.8470590114593504,1.847056269645691,2.751626198005397e-06,1.4203886985778809,0.7467634677886963,0.7467634677886963,0.0,37.800289154052734,25.0,15775.53515625,-0.0,478.3274230957031,1.0,283.1499938964844,285.080078125,291.62176513671875,292.7471923828125,293.1499938964844,293.1499938964844,283.1499938964844,17624.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632631182670593,1.0,0.0,0.0,1.9550137519836424,1.955021858215332,2.550310114202148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.08935546875,0.0,264.83123779296875,1895.4371337890625,0.0,744.1393432617188,0.5023067593574524,1.0,0.0,3.0,1.0,0.0
11969880,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.925866723060608,0.1905095279216766,0.1716426163911819,297.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.8894635438919067,0.1706322282552719,0.1618073135614395,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.9853134751319884,0.2283316850662231,0.1596212834119796,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.9957614541053772,0.2373807877302169,0.224910706281662,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68963623046875,0.9106900095939636,0.1823690235614776,0.8212104439735413,285.689453125,285.454345703125,292.04852294921875,288.6081848144531,292.0484313964844,297.6555480957031,285.6886901855469,1.0,0.3298866748809814,1.0,1.0,0.0,1.0,-1.8468009233474727,1.8467981815338133,2.7509056508279173e-06,1.4202101230621338,0.747366189956665,0.747366189956665,0.0,36.76456069946289,28.0,15777.1650390625,-0.0,475.0688171386719,1.0,283.1499938964844,285.07763671875,291.6195068359375,292.7454833984375,293.1499938964844,293.1499938964844,283.1499938964844,17626.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5636935830116272,1.0,0.0,0.0,1.9578856229782104,1.9578938484191888,2.557808613801172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.6611328125,0.0,265.8006896972656,1895.4371337890625,0.0,746.0838623046875,0.5029251575469971,1.0,0.0,3.0,1.0,0.0
11969940,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.9402836561203004,0.1907562315464019,0.1718488335609436,297.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66619873046875,0.9031007289886476,0.171639397740364,0.1627189815044403,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658935546875,0.9970777630805968,0.2299962788820266,0.1606791168451309,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.9865039587020874,0.2397577166557312,0.2088143974542617,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661071777344,0.9242957234382628,0.1824261099100113,0.8212709426879883,285.6657409667969,285.4540100097656,292.04998779296875,288.5945129394531,292.0500183105469,297.65045166015625,285.6640930175781,1.0,0.3263419568538666,1.0,1.0,0.0,1.0,-1.8305059671401973,1.830503344535828,2.703716518226429e-06,1.4074963331222534,0.7500507831573486,0.7500507831573486,0.0,35.343505859375,31.0,15696.330078125,-0.0,460.0929260253906,1.0,283.1499938964844,285.0556640625,291.60302734375,292.7285461425781,293.1499938964844,293.1499938964844,283.1499938964844,17649.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654622316360474,1.0,0.0,0.0,1.9715830087661743,1.9715913534164429,2.593722570054524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.48876953125,0.0,270.509521484375,1895.4371337890625,0.0,754.1248779296875,0.5058972239494324,1.0,0.0,3.0,1.0,0.0
11970000,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66607666015625,0.9402836561203004,0.1907562315464019,0.1718488335609436,297.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66619873046875,0.9031007289886476,0.171639397740364,0.1627189815044403,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658935546875,0.9970777630805968,0.2299962788820266,0.1606791168451309,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6659240722656,0.9865039587020874,0.2397577166557312,0.2088143974542617,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6661071777344,0.9242957234382628,0.1824261099100113,0.8212709426879883,285.6657409667969,285.4540100097656,292.04998779296875,288.5945129394531,292.0500183105469,297.65045166015625,285.6640930175781,1.0,0.3263419568538666,1.0,1.0,0.0,1.0,-1.8305059671401973,1.830503344535828,2.703716518226429e-06,1.4074963331222534,0.7500507831573486,0.7500507831573486,0.0,35.343505859375,31.0,15696.330078125,-0.0,460.0929260253906,1.0,283.1499938964844,285.0556640625,291.60302734375,292.7285461425781,293.1499938964844,293.1499938964844,283.1499938964844,17649.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5654622316360474,1.0,0.0,0.0,1.9715830087661743,1.9715913534164429,2.593722570054524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.48876953125,0.0,270.509521484375,1895.4371337890625,0.0,754.1248779296875,0.5058972239494324,1.0,0.0,3.0,1.0,0.0
11970060,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.948400616645813,0.193513423204422,0.1733140498399734,297.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529235839844,0.9090259671211244,0.17246875166893,0.1633753776550293,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.9845889210700988,0.2345732599496841,0.1509902626276016,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527099609375,0.9845889210700988,0.2445297390222549,0.2044285982847213,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528625488281,0.93266099691391,0.1852874457836151,0.8285555243492126,285.65252685546875,285.4541320800781,292.0494079589844,288.5845947265625,292.0494689941406,297.6709289550781,285.65106201171875,1.0,0.3251757323741913,1.0,1.0,0.0,1.0,-1.8252359628677368,1.8252333402633667,2.688429049158003e-06,1.4032882452011108,0.7513736486434937,0.7513736486434937,0.0,34.853519439697266,31.0,15656.28515625,-0.0,455.1528625488281,1.0,283.1499938964844,285.0436706542969,291.5901794433594,292.7140808105469,293.1499938964844,293.1499938964844,283.1499938964844,17665.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659481883049011,1.0,0.0,0.0,1.978559970855713,1.9785683155059808,2.6121122687072784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.38427734375,0.0,272.9492492675781,1895.4371337890625,0.0,756.3489379882812,0.5074219107627869,1.0,0.0,3.0,1.0,0.0
11970120,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64483642578125,0.9591936469078064,0.1951741427183151,0.1749955713748932,297.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6449279785156,0.9177386164665222,0.1731163561344146,0.1639759242534637,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448059082031,0.9814211130142212,0.2389475554227829,0.1461152136325836,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448059082031,0.9814211130142212,0.2484909445047378,0.1978281587362289,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.9444904923439026,0.1872721016407013,0.8378945589065552,285.6446533203125,285.4544677734375,292.04803466796875,288.5754089355469,292.04815673828125,297.6839599609375,285.6437072753906,1.0,0.3247034549713135,1.0,1.0,0.0,1.0,-1.8253709077835083,1.8253681659698489,2.688738732103957e-06,1.403335452079773,0.7524309754371643,0.7524309754371643,0.0,34.32114791870117,51.0,15641.6650390625,-0.0,453.5932922363281,1.0,283.1499938964844,285.0361022949219,291.5787048339844,292.7012634277344,293.1499938964844,293.1499938964844,283.1499938964844,17677.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661143660545349,1.0,0.0,0.0,1.984043836593628,1.9840521812438965,2.6266118879902933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.67041015625,0.0,274.87701416015625,1895.4371337890625,0.0,757.1110229492188,0.5086213946342468,1.0,0.0,3.0,1.0,0.0
11970180,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.9572117924690248,0.1977296769618988,0.1776191890239715,298.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65069580078125,0.9133197069168092,0.1744799017906189,0.1653052568435669,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509094238281,0.9844634532928468,0.2472578138113021,0.150785207748413,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509094238281,0.9844634532928468,0.256105363368988,0.2041509598493576,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507873535156,0.9443745017051696,0.1908274590969085,0.8551764488220215,285.651123046875,285.4558410644531,292.0423583984375,288.5519104003906,292.0425720214844,297.7059631347656,285.653076171875,1.0,0.3322850465774536,1.0,1.0,0.0,1.0,-1.8640309572219849,1.8640282154083248,2.8006827506033005e-06,1.4331852197647097,0.7550196647644043,0.7550196647644043,0.0,35.7242546081543,71.0,15779.677734375,-0.0,482.8504333496094,1.0,283.1499938964844,285.03729248046875,291.5549011230469,292.6791687011719,293.1499938964844,293.1499938964844,283.1499938964844,17687.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665441751480103,1.0,0.0,0.0,1.9959954023361208,1.9960037469863887,2.658351831996697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.18359375,0.0,279.042236328125,1895.4371337890625,0.0,759.0853881835938,0.5112103223800659,1.0,0.0,3.0,1.0,0.0
11970240,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.9572117924690248,0.1977296769618988,0.1776191890239715,298.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65069580078125,0.9133197069168092,0.1744799017906189,0.1653052568435669,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509094238281,0.9844634532928468,0.2472578138113021,0.150785207748413,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6509094238281,0.9844634532928468,0.256105363368988,0.2041509598493576,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507873535156,0.9443745017051696,0.1908274590969085,0.8551764488220215,285.651123046875,285.4558410644531,292.0423583984375,288.5519104003906,292.0425720214844,297.7059631347656,285.653076171875,1.0,0.3322850465774536,1.0,1.0,0.0,1.0,-1.8640309572219849,1.8640282154083248,2.8006827506033005e-06,1.4331852197647097,0.7550196647644043,0.7550196647644043,0.0,35.7242546081543,71.0,15779.677734375,-0.0,482.8504333496094,1.0,283.1499938964844,285.03729248046875,291.5549011230469,292.6791687011719,293.1499938964844,293.1499938964844,283.1499938964844,17687.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665441751480103,1.0,0.0,0.0,1.9959954023361208,1.9960037469863887,2.658351831996697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.18359375,0.0,279.042236328125,1895.4371337890625,0.0,759.0853881835938,0.5112103223800659,1.0,0.0,3.0,1.0,0.0
11970300,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6670227050781,0.9463290572166444,0.198716789484024,0.1786075383424759,298.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66680908203125,0.9025200605392456,0.1751355528831482,0.1659687310457229,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.667236328125,0.9891375303268432,0.2496106475591659,0.159147560596466,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.667236328125,0.9891375303268432,0.2582549452781677,0.2154729068279266,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669921875,0.9340763092041016,0.192252054810524,0.86224764585495,285.6675109863281,285.45684814453125,292.0382080078125,288.53863525390625,292.0384826660156,297.7156677246094,285.6703796386719,1.0,0.3390379548072815,1.0,1.0,0.0,1.0,-1.8981313705444336,1.8981283903121948,2.901966581703164e-06,1.4597431421279907,0.7565751671791077,0.7565751671791077,0.0,37.49913787841797,71.0,15919.0361328125,-0.0,511.3352661132813,1.0,283.1499938964844,285.0467529296875,291.5458984375,292.6750793457031,293.1499938964844,293.1499938964844,283.1499938964844,17679.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674644708633423,1.0,0.0,0.0,2.00229287147522,2.0023012161254883,2.6751524728751974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.50244140625,0.0,281.197509765625,1895.4371337890625,0.0,763.3296508789062,0.5125505328178406,1.0,0.0,3.0,1.0,0.0
11970360,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894226074219,0.930063009262085,0.1996038556098938,0.179498940706253,298.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.8883246183395386,0.1757787317037582,0.166636973619461,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.9950283765792848,0.2504863440990448,0.1712095290422439,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.9940476417541504,0.2589777708053589,0.2308969348669052,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893615722656,0.9185774326324464,0.1934608370065689,0.868416428565979,285.6900634765625,285.4580383300781,292.033203125,288.5243835449219,292.03350830078125,297.7250366210937,285.693603515625,1.0,0.3475433886051178,1.0,1.0,0.0,1.0,-1.940494418144226,1.9404913187026973,3.0306814551295247e-06,1.492734432220459,0.7583332657814026,0.7583332657814026,0.0,39.96328353881836,89.0,16094.2578125,-0.0,548.8984985351562,1.0,283.1499938964844,285.06024169921875,291.5384521484375,292.67529296875,293.1499938964844,293.1499938964844,283.1499938964844,17662.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691958665847778,1.0,0.0,0.0,2.009003162384033,2.0090115070343018,2.693113003715553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.86767578125,0.0,283.4767761230469,1895.4371337890625,0.0,771.3764038085938,0.5139660835266113,1.0,0.0,3.0,1.0,0.0
11970420,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.8412057757377625,0.2009809166193008,0.1813287883996963,298.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.8083805441856384,0.177017331123352,0.1683091521263122,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.9054256081581116,0.2507188618183136,0.1757407188415527,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.9149073958396912,0.2573293447494507,0.2447507381439209,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138977050781,0.8334119319915771,0.1951060742139816,0.8792791962623596,285.7137756347656,285.46099853515625,292.0208435058594,288.4931640625,292.021240234375,297.76055908203125,285.7132873535156,1.0,0.3654858469963074,1.0,1.0,0.0,1.0,-1.9797875881195068,1.9797844886779783,3.154005980832153e-06,1.524082064628601,0.7619398236274719,0.7619398236274719,0.0,53.31956481933594,92.0,16267.1884765625,-0.0,622.4805297851562,1.0,283.1499938964844,285.0727233886719,291.5224609375,292.677001953125,293.1499938964844,293.1499938964844,283.1499938964844,17630.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751749277114868,1.0,0.0,0.0,2.0235519409179688,2.0235605239868164,2.7322604978508025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.603515625,0.0,288.4830017089844,1895.4371337890625,0.0,799.79833984375,0.5170361399650574,1.0,0.0,3.0,1.0,0.0
11970480,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138671875,0.8412057757377625,0.2009809166193008,0.1813287883996963,298.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71392822265625,0.8083805441856384,0.177017331123352,0.1683091521263122,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.9054256081581116,0.2507188618183136,0.1757407188415527,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.9149073958396912,0.2573293447494507,0.2447507381439209,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138977050781,0.8334119319915771,0.1951060742139816,0.8792791962623596,285.7137756347656,285.46099853515625,292.0208435058594,288.4931640625,292.021240234375,297.76055908203125,285.7132873535156,1.0,0.3654858469963074,1.0,1.0,0.0,1.0,-1.9797875881195068,1.9797844886779783,3.154005980832153e-06,1.524082064628601,0.7619398236274719,0.7619398236274719,0.0,53.31956481933594,92.0,16267.1884765625,-0.0,622.4805297851562,1.0,283.1499938964844,285.0727233886719,291.5224609375,292.677001953125,293.1499938964844,293.1499938964844,283.1499938964844,17630.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751749277114868,1.0,0.0,0.0,2.0235519409179688,2.0235605239868164,2.7322604978508025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.603515625,0.0,288.4830017089844,1895.4371337890625,0.0,799.79833984375,0.5170361399650574,1.0,0.0,3.0,1.0,0.0
11970540,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.795019805431366,0.2018788009881973,0.1826668381690979,298.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.7622591853141785,0.1781973391771316,0.1699094772338867,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.8535391688346863,0.2524648606777191,0.177115187048912,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.8589373230934143,0.25688436627388,0.244471400976181,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.787151038646698,0.1960653364658355,0.8863856792449951,285.7021484375,285.46466064453125,292.00555419921875,288.4585266113281,292.00604248046875,297.7841796875,285.7013854980469,1.0,0.3781569302082062,1.0,1.0,0.0,1.0,-1.9931678771972656,1.993164658546448,3.1963170386006823e-06,1.5345476865768433,0.7650097608566284,0.7650097608566284,0.0,65.68062591552734,95.0,16273.0634765625,-0.0,674.6990966796875,1.0,283.1499938964844,285.0604858398437,291.4864196777344,292.6479797363281,293.1499938964844,293.1499938964844,283.1499938964844,17635.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810123682022095,1.0,0.0,0.0,2.0376787185668945,2.037687301635742,2.770542266716802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.9521484375,0.0,293.55633544921875,1895.4371337890625,0.0,828.5125122070312,0.5200879573822021,1.0,0.0,3.0,1.0,0.0
11970600,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.795019805431366,0.2018788009881973,0.1826668381690979,298.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.702392578125,0.7622591853141785,0.1781973391771316,0.1699094772338867,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.8535391688346863,0.2524648606777191,0.177115187048912,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.8589373230934143,0.25688436627388,0.244471400976181,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.787151038646698,0.1960653364658355,0.8863856792449951,285.7021484375,285.46466064453125,292.00555419921875,288.4585266113281,292.00604248046875,297.7841796875,285.7013854980469,1.0,0.3781569302082062,1.0,1.0,0.0,1.0,-1.9931678771972656,1.993164658546448,3.1963170386006823e-06,1.5345476865768433,0.7650097608566284,0.7650097608566284,0.0,65.68062591552734,95.0,16273.0634765625,-0.0,674.6990966796875,1.0,283.1499938964844,285.0604858398437,291.4864196777344,292.6479797363281,293.1499938964844,293.1499938964844,283.1499938964844,17635.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810123682022095,1.0,0.0,0.0,2.0376787185668945,2.037687301635742,2.770542266716802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.9521484375,0.0,293.55633544921875,1895.4371337890625,0.0,828.5125122070312,0.5200879573822021,1.0,0.0,3.0,1.0,0.0
11970660,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68798828125,0.7690584063529968,0.2025831788778305,0.1836678236722946,298.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.7395046353340149,0.1793462187051773,0.1713549494743347,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.8287980556488037,0.2547038793563843,0.1788769960403442,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.8317922949790955,0.2572349011898041,0.2450112998485565,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880187988281,0.7617307305335999,0.1967769265174865,0.8914563059806824,285.68780517578125,285.4689636230469,291.98760986328125,288.4208679199219,291.9881286621094,297.7921142578125,285.6868896484375,1.0,0.3878268003463745,1.0,1.0,0.0,1.0,-2.004960060119629,2.0049569606781006,3.233838469896e-06,1.5437538623809814,0.7678048014640808,0.7678048014640808,0.0,74.97151947021484,83.0,16258.0869140625,-0.0,715.8167724609375,1.0,283.1499938964844,285.0463562011719,291.438232421875,292.6009521484375,293.1499938964844,293.1499938964844,283.1499938964844,17651.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845168232917786,1.0,0.0,0.0,2.0511474609375,2.0511562824249268,2.80728926327356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.22509765625,0.0,298.4980163574219,1895.4371337890625,0.0,846.2193603515625,0.5230205655097961,1.0,0.0,3.0,1.0,0.0
11970720,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68798828125,0.7690584063529968,0.2025831788778305,0.1836678236722946,298.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880798339844,0.7395046353340149,0.1793462187051773,0.1713549494743347,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.8287980556488037,0.2547038793563843,0.1788769960403442,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.8317922949790955,0.2572349011898041,0.2450112998485565,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6880187988281,0.7617307305335999,0.1967769265174865,0.8914563059806824,285.68780517578125,285.4689636230469,291.98760986328125,288.4208679199219,291.9881286621094,297.7921142578125,285.6868896484375,1.0,0.3878268003463745,1.0,1.0,0.0,1.0,-2.004960060119629,2.0049569606781006,3.233838469896e-06,1.5437538623809814,0.7678048014640808,0.7678048014640808,0.0,74.97151947021484,83.0,16258.0869140625,-0.0,715.8167724609375,1.0,283.1499938964844,285.0463562011719,291.438232421875,292.6009521484375,293.1499938964844,293.1499938964844,283.1499938964844,17651.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845168232917786,1.0,0.0,0.0,2.0511474609375,2.0511562824249268,2.80728926327356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.22509765625,0.0,298.4980163574219,1895.4371337890625,0.0,846.2193603515625,0.5230205655097961,1.0,0.0,3.0,1.0,0.0
11970780,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.7647895812988281,0.2032228112220764,0.1843228042125702,298.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.7364062666893005,0.1804818511009216,0.172507956624031,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6709899902344,0.8260511159896851,0.2571167647838592,0.1805902570486068,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6709899902344,0.8272873163223267,0.2579380571842193,0.2456845492124557,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.757590651512146,0.1974082291126251,0.8947060108184814,285.6708984375,285.4738464355469,291.9672546386719,288.3804931640625,291.96783447265625,297.7930603027344,285.6697998046875,1.0,0.3903906643390655,1.0,1.0,0.0,1.0,-2.0139026641845703,2.013899326324463,3.262477775933803e-06,1.55075204372406,0.7702906727790833,0.7702906727790833,0.0,77.1981430053711,71.0,16217.4921875,-0.0,730.7830200195312,1.0,283.1499938964844,285.0303955078125,291.3880920410156,292.5484313964844,293.1499938964844,293.1499938964844,283.1499938964844,17674.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859875082969666,1.0,0.0,0.0,2.063693046569824,2.063701868057251,2.841735238234833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.9072265625,0.0,303.19097900390625,1895.4371337890625,0.0,853.7562255859375,0.5257700085639954,1.0,0.0,3.0,1.0,0.0
11970840,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.7647895812988281,0.2032228112220764,0.1843228042125702,298.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.7364062666893005,0.1804818511009216,0.172507956624031,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6709899902344,0.8260511159896851,0.2571167647838592,0.1805902570486068,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6709899902344,0.8272873163223267,0.2579380571842193,0.2456845492124557,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.671142578125,0.757590651512146,0.1974082291126251,0.8947060108184814,285.6708984375,285.4738464355469,291.9672546386719,288.3804931640625,291.96783447265625,297.7930603027344,285.6697998046875,1.0,0.3903906643390655,1.0,1.0,0.0,1.0,-2.0139026641845703,2.013899326324463,3.262477775933803e-06,1.55075204372406,0.7702906727790833,0.7702906727790833,0.0,77.1981430053711,71.0,16217.4921875,-0.0,730.7830200195312,1.0,283.1499938964844,285.0303955078125,291.3880920410156,292.5484313964844,293.1499938964844,293.1499938964844,283.1499938964844,17674.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859875082969666,1.0,0.0,0.0,2.063693046569824,2.063701868057251,2.841735238234833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.9072265625,0.0,303.19097900390625,1895.4371337890625,0.0,853.7562255859375,0.5257700085639954,1.0,0.0,3.0,1.0,0.0
11970900,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6618347167969,0.7677597999572754,0.2035447508096695,0.1845712810754776,298.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66192626953125,0.7394171357154846,0.1810486614704132,0.1730028390884399,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.66168212890625,0.8298720717430115,0.2583652436733246,0.1814205199480056,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66168212890625,0.8302887082099915,0.2583650648593902,0.2460258156061172,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.661865234375,0.7604859471321106,0.1977227330207824,0.8959176540374756,285.6615905761719,285.4765014648437,291.95623779296875,288.359375,291.9568786621094,297.79254150390625,285.66046142578125,1.0,0.3899243175983429,1.0,1.0,0.0,1.0,-2.01765775680542,2.017654657363892,3.274534492447856e-06,1.5536836385726929,0.771405041217804,0.771405041217804,0.0,76.27303314208984,71.0,16189.1025390625,-0.0,730.7133178710938,1.0,283.1499938964844,285.0218505859375,291.3634338378906,292.52178955078125,293.1499938964844,293.1499938964844,283.1499938964844,17688.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.586205005645752,1.0,0.0,0.0,2.069537878036499,2.069546699523926,2.857854610738287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.46240234375,0.0,305.40899658203125,1895.4371337890625,0.0,854.8762817382812,0.5270574688911438,1.0,0.0,3.0,1.0,0.0
11970960,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522216796875,0.773405134677887,0.2038719207048416,0.184787318110466,298.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6523132324219,0.744827151298523,0.1816158592700958,0.1734595596790313,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.8363925218582153,0.259635865688324,0.1822392493486404,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.8359971642494202,0.2588238716125488,0.2463645786046981,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522216796875,0.7659946084022522,0.1980418860912323,0.8969622254371643,285.6519470214844,285.479248046875,291.9447631835937,288.33770751953125,291.9454040527344,297.79180908203125,285.6507873535156,1.0,0.3885859847068786,1.0,1.0,0.0,1.0,-2.021110773086548,2.0211074352264404,3.2856396501301788e-06,1.5563775300979614,0.7724321484565735,0.7724321484565735,0.0,74.37268829345703,59.0,16156.4267578125,-0.0,727.0343017578125,1.0,283.1499938964844,285.0131225585937,291.339111328125,292.49517822265625,293.1499938964844,293.1499938964844,283.1499938964844,17704.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5862057209014893,1.0,0.0,0.0,2.075069189071656,2.075078248977661,2.873152027405013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.90966796875,0.0,307.5271301269531,1895.4371337890625,0.0,854.880126953125,0.5282797813415527,1.0,0.0,3.0,1.0,0.0
11971020,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.7897263169288635,0.2044614553451538,0.1851120591163635,298.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63482666015625,0.7602848410606384,0.182616040110588,0.1741937398910522,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6345520019531,0.8545209765434265,0.2619190812110901,0.1836621910333633,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6345520019531,0.8526015877723694,0.2596831917762756,0.2469480186700821,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.634765625,0.7820072770118713,0.1986179649829864,0.8985229730606079,285.63446044921875,285.484375,291.92340087890625,288.29833984375,291.9241027832031,297.7904968261719,285.6332702636719,1.0,0.3845980167388916,1.0,1.0,0.0,1.0,-2.0266668796539307,2.0266635417938232,3.303548282929114e-06,1.5607099533081057,0.7740243077278137,0.7740243077278137,0.0,69.21340942382812,59.0,16089.91796875,-0.0,713.83203125,1.0,283.1499938964844,284.99755859375,291.2968444824219,292.4484558105469,293.1499938964844,293.1499938964844,283.1499938964844,17733.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858837962150574,1.0,0.0,0.0,2.0839931964874268,2.0840022563934326,2.8979175681342895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.3466796875,0.0,310.9859924316406,1895.4371337890625,0.0,853.2227172851562,0.5302605628967285,1.0,0.0,3.0,1.0,0.0
11971080,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7926084399223328,0.2045430988073349,0.1851522326469421,298.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.763037383556366,0.1827526688575744,0.1742884814739227,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.63214111328125,0.857722818851471,0.262234628200531,0.1838551759719848,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63214111328125,0.855577290058136,0.2598039805889129,0.2470260858535766,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.7848497629165649,0.1986979395151138,0.8987157940864563,285.6320495605469,285.485107421875,291.92041015625,288.2928466796875,291.9211120605469,297.7903137207031,285.630859375,1.0,0.3839250802993774,1.0,1.0,0.0,1.0,-2.027385950088501,2.0273826122283936,3.305869995529065e-06,1.5612704753875732,0.7742199897766113,0.7742199897766113,0.0,68.36792755126953,47.0,16080.0537109375,-0.0,711.5040893554688,1.0,283.1499938964844,284.99542236328125,291.2911071777344,292.44207763671875,293.1499938964844,293.1499938964844,283.1499938964844,17737.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858195424079895,1.0,0.0,0.0,2.085127115249634,2.0851359367370605,2.9010715252297814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.4658203125,0.0,311.42938232421875,1895.4371337890625,0.0,852.8923950195312,0.5305131077766418,1.0,0.0,3.0,1.0,0.0
11971140,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119384765625,0.8228462338447571,0.20523302257061,0.1854583770036697,298.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120300292969,0.7935914993286133,0.183893471956253,0.1750400811433792,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.8932039737701416,0.2649003565311432,0.1854598671197891,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.88899165391922,0.2608325481414795,0.2476616948843002,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119689941406,0.8154493570327759,0.1993759721517563,0.9001880288124084,285.6116943359375,285.4913330078125,291.8944396972656,288.24627685546875,291.8951721191406,297.78924560546875,285.6104736328125,1.0,0.3773667812347412,1.0,1.0,0.0,1.0,-2.0331151485443115,2.033111810684204,3.3243952657358022e-06,1.5657353401184082,0.7756456732749939,0.7756456732749939,0.0,60.29944610595703,35.0,15991.23828125,-0.0,688.2822265625,1.0,283.1499938964844,284.9776611328125,291.2430419921875,292.3883972167969,293.1499938964844,293.1499938964844,283.1499938964844,17774.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585159420967102,1.0,0.0,0.0,2.0937576293945312,2.093766689300537,2.925137039255788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.45068359375,0.0,314.8381652832031,1895.4371337890625,0.0,849.5047607421875,0.5324434041976929,1.0,0.0,3.0,1.0,0.0
11971200,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119384765625,0.8228462338447571,0.20523302257061,0.1854583770036697,298.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120300292969,0.7935914993286133,0.183893471956253,0.1750400811433792,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117553710937,0.8932039737701416,0.2649003565311432,0.1854598671197891,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.88899165391922,0.2608325481414795,0.2476616948843002,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119689941406,0.8154493570327759,0.1993759721517563,0.9001880288124084,285.6116943359375,285.4913330078125,291.8944396972656,288.24627685546875,291.8951721191406,297.78924560546875,285.6104736328125,1.0,0.3773667812347412,1.0,1.0,0.0,1.0,-2.0331151485443115,2.033111810684204,3.3243952657358022e-06,1.5657353401184082,0.7756456732749939,0.7756456732749939,0.0,60.29944610595703,35.0,15991.23828125,-0.0,688.2822265625,1.0,283.1499938964844,284.9776611328125,291.2430419921875,292.3883972167969,293.1499938964844,293.1499938964844,283.1499938964844,17774.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585159420967102,1.0,0.0,0.0,2.0937576293945312,2.093766689300537,2.925137039255788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.45068359375,0.0,314.8381652832031,1895.4371337890625,0.0,849.5047607421875,0.5324434041976929,1.0,0.0,3.0,1.0,0.0
11971260,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914611816406,0.8694738745689392,0.2059345841407776,0.1857278048992157,298.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.8397533297538757,0.1850381642580032,0.1757440268993377,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.9547431468963624,0.2676240801811218,0.1870682537555694,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.947791337966919,0.2618831098079681,0.2482718080282211,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.8612035512924194,0.2000694423913955,0.9014937877655028,285.5912170410156,285.4978942871094,291.8671569824219,288.1982421875,291.867919921875,297.7887268066406,285.5899963378906,1.0,0.3695529997348785,1.0,1.0,0.0,1.0,-2.0385167598724365,2.038513422012329,3.3419119063182734e-06,1.5699440240859983,0.7767070531845093,0.7767070531845093,0.0,50.92139434814453,25.0,15892.091796875,-0.0,660.1167602539062,1.0,283.1499938964844,284.96014404296875,291.1941223144531,292.3334045410156,293.1499938964844,293.1499938964844,283.1499938964844,17812.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843314528465271,1.0,0.0,0.0,2.100896120071411,2.100905179977417,2.945116932551173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.75830078125,0.0,317.7122802734375,1895.4371337890625,0.0,845.2738647460938,0.5340543389320374,1.0,0.0,3.0,1.0,0.0
11971320,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5914611816406,0.8694738745689392,0.2059345841407776,0.1857278048992157,298.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.8397533297538757,0.1850381642580032,0.1757440268993377,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5912780761719,0.9547431468963624,0.2676240801811218,0.1870682537555694,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59130859375,0.947791337966919,0.2618831098079681,0.2482718080282211,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59149169921875,0.8612035512924194,0.2000694423913955,0.9014937877655028,285.5912170410156,285.4978942871094,291.8671569824219,288.1982421875,291.867919921875,297.7887268066406,285.5899963378906,1.0,0.3695529997348785,1.0,1.0,0.0,1.0,-2.0385167598724365,2.038513422012329,3.3419119063182734e-06,1.5699440240859983,0.7767070531845093,0.7767070531845093,0.0,50.92139434814453,25.0,15892.091796875,-0.0,660.1167602539062,1.0,283.1499938964844,284.96014404296875,291.1941223144531,292.3334045410156,293.1499938964844,293.1499938964844,283.1499938964844,17812.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5843314528465271,1.0,0.0,0.0,2.100896120071411,2.100905179977417,2.945116932551173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.75830078125,0.0,317.7122802734375,1895.4371337890625,0.0,845.2738647460938,0.5340543389320374,1.0,0.0,3.0,1.0,0.0
11971380,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56671142578125,0.9287823438644408,0.2065972685813903,0.1860768646001815,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56689453125,0.8938932418823242,0.1861820667982101,0.1765422821044922,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663452148437,0.9967947602272034,0.2710570394992828,0.1793968826532364,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663452148437,0.9967947602272034,0.263065367937088,0.242888867855072,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.9184967279434204,0.200737178325653,0.9032243490219116,285.5661315917969,285.50469970703125,291.8388061523437,288.1491394042969,291.839599609375,297.7887878417969,285.5628967285156,1.0,0.3608785271644592,1.0,1.0,0.0,1.0,-2.026348352432251,2.026345014572144,3.303184257674729e-06,1.560897946357727,0.7773354649543762,0.7773354649543762,0.0,43.42189025878906,28.0,15712.08984375,-0.0,624.5512084960938,1.0,283.1499938964844,284.9378356933594,291.1439208984375,292.2757873535156,293.1499938964844,293.1499938964844,283.1499938964844,17854.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833020806312561,1.0,0.0,0.0,2.1064748764038086,2.1064839363098145,2.960778715532797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.40380859375,0.0,320.0194091796875,1895.4371337890625,0.0,840.0413208007812,0.535330593585968,1.0,0.0,3.0,1.0,0.0
11971440,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56671142578125,0.9287823438644408,0.2065972685813903,0.1860768646001815,298.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56689453125,0.8938932418823242,0.1861820667982101,0.1765422821044922,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663452148437,0.9967947602272034,0.2710570394992828,0.1793968826532364,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663452148437,0.9967947602272034,0.263065367937088,0.242888867855072,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667419433594,0.9184967279434204,0.200737178325653,0.9032243490219116,285.5661315917969,285.50469970703125,291.8388061523437,288.1491394042969,291.839599609375,297.7887878417969,285.5628967285156,1.0,0.3608785271644592,1.0,1.0,0.0,1.0,-2.026348352432251,2.026345014572144,3.303184257674729e-06,1.560897946357727,0.7773354649543762,0.7773354649543762,0.0,43.42189025878906,28.0,15712.08984375,-0.0,624.5512084960938,1.0,283.1499938964844,284.9378356933594,291.1439208984375,292.2757873535156,293.1499938964844,293.1499938964844,283.1499938964844,17854.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5833020806312561,1.0,0.0,0.0,2.1064748764038086,2.1064839363098145,2.960778715532797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.40380859375,0.0,320.0194091796875,1895.4371337890625,0.0,840.0413208007812,0.535330593585968,1.0,0.0,3.0,1.0,0.0
11971500,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416564941406,0.940287947654724,0.2068667411804199,0.1862977296113968,298.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5418701171875,0.9042456150054932,0.1867502182722091,0.1770422011613845,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413513183594,0.9947502613067628,0.2743213474750519,0.1725455075502395,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413513183594,0.9947502613067628,0.2646920382976532,0.2336126565933227,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417175292969,0.9300015568733216,0.2010772228240966,0.9044867753982544,285.54107666015625,285.5081787109375,291.8243103027344,288.124267578125,291.8251342773437,297.7791748046875,285.5382080078125,1.0,0.3574623763561249,1.0,1.0,0.0,1.0,-2.009333610534668,2.00933051109314,3.2482357710250653e-06,1.5474472045898438,0.7772678136825562,0.7772678136825562,0.0,42.01021957397461,28.0,15556.7939453125,-0.0,606.59912109375,1.0,283.1499938964844,284.9179382324219,291.1162109375,292.2406921386719,293.1499938964844,293.1499938964844,283.1499938964844,17886.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5823755860328674,1.0,0.0,0.0,2.108330011367798,2.108339071273804,2.965995804515842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.4462890625,0.0,320.86834716796875,1895.4371337890625,0.0,835.3582763671875,0.5357837080955505,1.0,0.0,3.0,1.0,0.0
11971560,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5200500488281,0.9496476650238036,0.2071199268102646,0.1865040510892868,298.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5202331542969,0.9135779738426208,0.1873185485601425,0.1775497794151306,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.992630124092102,0.278134822845459,0.1668419986963272,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.51983642578125,0.992630124092102,0.2670272886753082,0.2258905619382858,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201110839844,0.9397310018539428,0.2014793157577514,0.9060092568397522,285.5195617675781,285.5116882324219,291.80963134765625,288.0992736816406,291.8104858398437,297.76690673828125,285.5169677734375,1.0,0.3546387553215027,1.0,1.0,0.0,1.0,-1.9958922863006592,1.9958890676498413,3.205293751307181e-06,1.5368951559066772,0.7770676016807556,0.7770676016807556,0.0,40.91173553466797,48.0,15418.8388671875,-0.0,592.6677856445312,1.0,283.1499938964844,284.9008483886719,291.0866394042969,292.2030029296875,293.1499938964844,293.1499938964844,283.1499938964844,17919.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808871984481812,1.0,0.0,0.0,2.109524726867676,2.1095337867736816,2.969358661175648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.8779296875,0.0,321.4679260253906,1895.4371337890625,0.0,827.8867797851562,0.5360972881317139,1.0,0.0,3.0,1.0,0.0
11971620,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.946959376335144,0.2076977640390396,0.1870071589946746,298.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985656738281,0.9121354818344116,0.1884663701057434,0.1786412894725799,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.9935469627380372,0.2851362526416778,0.169182002544403,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.9935469627380372,0.2716710269451141,0.2290587425231933,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.937707781791687,0.2024817168712616,0.9102891087532043,285.4984741210937,285.518798828125,291.77996826171875,288.0489501953125,291.7807922363281,297.7508544921875,285.4984436035156,1.0,0.3579242527484894,1.0,1.0,0.0,1.0,-2.009519338607788,2.00951623916626,3.247980885134893e-06,1.5470285415649414,0.7765628099441528,0.7765628099441528,0.0,41.54908752441406,68.0,15324.595703125,-0.0,605.1763916015625,1.0,283.1499938964844,284.88580322265625,291.0302429199219,292.1336364746094,293.1499938964844,293.1499938964844,283.1499938964844,17972.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769838094711304,1.0,0.0,0.0,2.11040472984314,2.110413789749145,2.971836181586696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.1484375,0.0,322.0361022949219,1895.4371337890625,0.0,808.5930786132812,0.536380410194397,1.0,0.0,3.0,1.0,0.0
